DateTime_IntBegin,UNIT_1_P,UNIT_2_P,UNIT_3_P,UNIT_4_P,UNIT_5_P,UNIT_6_P,UNIT_7_P,UNIT_8_P,UP_RES_L,LO_RES_L,ON_Units,P_Total,P_N,Net_Head_m,G_Net_Head_m,G_Disch,P_Net_Head_m,P_Disch,Delta_V_mcm,Delta_URL,Machine_Hrs_Real
2025-06-02 19:15:00,0.00048828125,244.242492675781,0.00048828125,0.00048828125,,0.00048828125,,,457.28564453125,323.820373535156,1,244.244445800781,0.9969161053093102,130.96527099609398,130.75,-204.494991749968,130.75,184.70049025741,-0.18347791565757385,-0.059722900391022904,0.24922902632732755
2025-06-02 19:30:00,0.00048828125,244.401504516601,0.00048828125,0.00048828125,,0.00048828125,,,457.225921630859,323.555603027343,1,244.403457641601,0.9975651332310245,131.17031860351597,131.0,-204.011364553678,131.0,184.26614551088,-0.18316316165546961,-0.059722900391022904,0.24939128330775612
2025-06-02 19:45:00,0.00048828125,244.329498291015,0.00048828125,0.00048828125,,0.00048828125,,,457.15542602539,323.712005615234,1,244.331451416015,0.997271230269449,130.94342041015602,130.75,-204.494991749968,130.75,184.70049025741,-0.18354327480578828,-0.07049560546897737,0.24931780756736224
2025-06-02 20:00:00,0.00048828125,244.456497192382,0.00048828125,0.00048828125,,0.00048828125,,,457.047912597656,324.034881591796,1,244.458450317382,0.9977895931321714,130.51303100586,130.5,-204.983903240085,130.5,185.131323083972,-0.1840777248713119,-0.1075134277339771,0.24944739828304285
2025-06-02 20:15:00,0.00048828125,244.210494995117,0.00048828125,0.00048828125,,0.00048828125,,,456.97265625,323.919830322265,1,244.212448120117,0.9967855025310898,130.552825927735,130.5,-204.983903240085,130.5,185.131323083972,-0.18389248470175718,-0.07525634765602263,0.24919637563277244
2025-06-02 20:30:00,0.00048828125,244.13150024414,0.00048828125,0.00048828125,,0.00048828125,,,456.91650390625,323.954437255859,1,244.13345336914,0.9964630749760817,130.46206665039102,130.25,-205.478336516796,130.25,185.558950798917,-0.18427641754184695,-0.05615234375,0.24911576874402042
2025-06-02 20:45:00,0.00048828125,244.355499267578,0.00048828125,0.00048828125,,0.00048828125,,,456.76123046875,324.24380493164,1,244.357452392578,0.9973773567044001,130.01742553711,130.0,-205.978613458098,130.0,185.983611437752,-0.18489456452562764,-0.1552734375,0.24934433917610002
2025-06-02 21:15:00,0.00048828125,244.237503051757,0.00048828125,0.00048828125,,0.00048828125,,,456.671630859375,324.213653564453,1,244.239456176757,0.9968957394969673,129.957977294922,129.75,-206.4850766362,129.75,186.405546527876,-0.18525968385149932,-0.089599609375,0.24922393487424183
2025-06-02 21:30:00,0.00048828125,244.40249633789,0.00048828125,0.00048828125,,0.00048828125,,,456.572479248046,324.385711669921,1,244.40444946289,0.9975691814811837,129.686767578125,129.5,-206.997652137895,129.5,186.824977723148,-0.18584503057055404,-0.09915161132897765,0.24939229537029592
2025-06-02 21:45:00,0.00048828125,244.266494750976,0.00048828125,0.00048828125,,0.00048828125,,,456.479309082031,324.545471191406,1,244.268447875976,0.9970140729631674,129.433837890625,129.25,-207.515875800914,129.25,187.242163605596,-0.18620662368310925,-0.09317016601499972,0.24925351824079184
2025-06-02 22:00:00,0.00048828125,244.424499511718,0.00048828125,0.00048828125,,0.00048828125,,,456.431518554687,324.56558227539,1,244.426452636718,0.9976589903539511,129.365936279297,129.25,-207.515875800914,129.25,187.242163605596,-0.1863270712205602,-0.04779052734403422,0.24941474758848778
2025-06-02 22:15:00,0.00048828125,244.375503540039,0.00048828125,0.00048828125,,0.00048828125,,,456.320434570312,324.606903076171,1,244.377456665039,0.9974590067960776,129.21353149414097,129.0,-208.03909640942,129.0,187.657359613064,-0.18675942343136415,-0.111083984375,0.2493647516990194
2025-06-02 22:30:00,0.00048828125,244.387496948242,0.00048828125,0.00048828125,,0.00048828125,,,456.261901855468,324.755493164062,1,244.389450073242,0.9975079594826204,129.00640869140602,129.0,-208.03909640942,129.0,187.657359613064,-0.18676858909677185,-0.058532714843977374,0.2493769898706551
2025-06-02 22:45:00,0.00048828125,244.250503540039,0.00048828125,0.00048828125,,0.00048828125,,,456.169921875,324.83706665039,1,244.252456665039,0.996948802714445,128.83285522461,128.75,-208.56672635531,128.75,188.070800431688,-0.18713731331339784,-0.09197998046801104,0.24923720067861124
2025-06-02 23:00:00,0.00048828125,244.307495117187,0.00048828125,0.00048828125,,0.00048828125,,,456.088684082031,324.83706665039,1,244.309448242187,0.9971814213966815,128.75161743164102,128.75,-208.56672635531,128.75,188.070800431688,-0.1871809781787367,-0.08123779296897737,0.24929535534917038
2025-06-02 23:15:00,0.00048828125,244.30549621582,0.00048828125,0.00048828125,,0.00048828125,,,455.993103027343,324.930908203125,1,244.30744934082,0.9971732626155918,128.562194824218,128.5,-209.098542437771,128.5,188.482732847468,-0.1876567281937532,-0.09558105468801159,0.24929331565389795
2025-06-02 23:30:00,0.00048828125,244.514495849609,0.00048828125,0.00048828125,,0.00048828125,,,455.928619384765,325.064971923828,1,244.516448974609,0.9980263223453428,128.363647460937,128.25,-209.633551178734,128.25,188.893396579641,-0.1882978219107955,-0.06448364257801131,0.2495065805863357
2025-06-02 23:45:00,0.00048828125,244.133499145507,0.00048828125,0.00048828125,,0.00048828125,,,455.822296142578,325.156585693359,1,244.135452270507,0.9964712337571714,128.16571044921903,128.0,-210.17345805111,128.0,189.30303432359,-0.18848862454248064,-0.10632324218698841,0.24911780843929285
2025-06-03 00:00:00,0.00048828125,244.561492919921,0.00048828125,0.00048828125,,0.00048828125,,,455.764953613281,325.202392578125,1,244.563446044921,0.9982181471221265,128.06256103515602,128.0,-210.17345805111,128.0,189.30303432359,-0.1888190638830261,-0.05734252929698869,0.24955453678053163
2025-06-03 00:15:00,0.00048828125,244.350494384765,0.00048828125,0.00048828125,,0.00048828125,,,455.658630371093,325.253784179687,1,244.352447509765,0.9973569286112857,127.90484619140602,127.75,-210.71756118212,127.75,189.711894950415,-0.1891445576625539,-0.10632324218801159,0.24933923215282142
2025-06-03 00:30:00,0.00048828125,244.33349609375,0.00048828125,0.00048828125,,0.00048828125,,,455.598907470703,325.362152099609,1,244.33544921875,0.9972875478316326,127.73675537109403,127.5,-211.266039485663,127.5,190.120219532119,-0.18962369141288196,-0.05972290038999972,0.24932188695790816
2025-06-03 00:45:00,0.00048828125,244.146499633789,0.00048828125,0.00048828125,,0.00048828125,,,455.500946044921,325.45376586914,1,244.148452758789,0.996524296974649,127.54718017578102,127.5,-211.266039485663,127.5,190.120219532119,-0.18947856732576185,-0.09796142578198896,0.24913107424366224
2025-06-03 01:00:00,0.00048828125,244.230499267578,0.00048828125,0.00048828125,,0.00048828125,,,455.395843505859,325.52749633789,1,244.232452392578,0.9968671526227674,127.36834716796898,127.25,-211.819108886057,127.25,190.52824633098,-0.19003996075170201,-0.10510253906204525,0.24921678815569184
2025-06-03 01:15:00,0.00048828125,244.49949645996,0.00048828125,0.00048828125,,0.00048828125,,,455.32534790039,325.604583740234,1,244.50144958496,0.9979651003467755,127.22076416015602,127.0,-212.377031118966,127.0,190.936218650258,-0.19075037865479025,-0.07049560546897737,0.2494912750866939
2025-06-03 01:30:00,0.00048828125,244.199493408203,0.00048828125,0.00048828125,,0.00048828125,,,455.222625732421,325.673858642578,1,244.201446533203,0.9967405980947062,127.04876708984301,127.0,-212.377031118966,127.0,190.936218650258,-0.19051632811718655,-0.10272216796897737,0.24918514952367654
2025-06-03 01:45:00,0.00048828125,244.213500976562,0.00048828125,0.00048828125,,0.00048828125,,,455.1533203125,325.762115478515,1,244.215454101562,0.9967977718431101,126.891204833985,126.75,-212.940103316519,126.75,191.344406024361,-0.19103239846975303,-0.06930541992102235,0.24919944296077753
2025-06-03 02:00:00,0.00048828125,244.337493896484,0.00048828125,0.00048828125,,0.00048828125,,,455.020751953125,325.85595703125,1,244.339447021484,0.9973038653938122,126.664794921875,126.5,-213.508599802606,126.5,191.753094182335,-0.19163965669016353,-0.132568359375,0.24932596634845305
2025-06-03 02:15:00,0.00048828125,244.715499877929,0.00048828125,0.00048828125,,0.00048828125,,,454.939514160156,325.919647216796,1,244.717453002929,0.9988467469507306,126.51986694336,126.5,-213.508599802606,126.5,191.753094182335,-0.1919361333229546,-0.08123779296897737,0.24971168673768265
2025-06-03 02:30:00,0.00048828125,244.514495849609,0.00048828125,0.00048828125,,0.00048828125,,,454.876190185546,325.962097167968,1,244.516448974609,0.9980263223453428,126.41409301757801,126.25,-214.082737313487,126.25,192.162522662503,-0.1922941862987432,-0.06332397461000028,0.2495065805863357
2025-06-03 02:45:00,0.00048828125,244.426498413085,0.00048828125,0.00048828125,,0.00048828125,,,454.778228759765,326.089477539062,1,244.428451538085,0.9976671491350408,126.18875122070301,126.0,-214.662684331498,126.0,192.572789666403,-0.19274571747241273,-0.09796142578102263,0.2494167872837602
2025-06-03 03:00:00,0.00048828125,244.329498291015,0.00048828125,0.00048828125,,0.00048828125,,,454.65640258789,326.187774658203,1,244.331451416015,0.997271230269449,125.96862792968699,125.75,-215.24850502701,125.75,192.983966248244,-0.19319502727975132,-0.121826171875,0.24931780756736224
2025-06-03 03:15:00,0.00048828125,244.488494873046,0.00048828125,0.00048828125,,0.00048828125,,,454.595458984375,326.257049560546,1,244.490447998046,0.9979201959103918,125.83840942382898,125.75,-215.24850502701,125.75,192.983966248244,-0.1933207472753755,-0.06094360351499972,0.24948004897759796
2025-06-03 03:30:00,0.00048828125,244.321502685546,0.00048828125,0.00048828125,,0.00048828125,,,454.484375,326.320739746093,1,244.323455810546,0.9972385951450857,125.66363525390699,125.5,-215.840132941036,125.5,193.396059251572,-0.19371969985504253,-0.111083984375,0.24930964878627143
2025-06-03 03:45:00,0.00048828125,244.396499633789,0.00048828125,0.00048828125,,0.00048828125,,,454.391204833984,326.364288330078,1,244.398452758789,0.9975447051379143,125.52691650390597,125.5,-215.840132941036,125.5,193.396059251572,-0.19377916359443456,-0.0931701660160229,0.24938617628447857
2025-06-03 04:00:00,0.00048828125,244.317504882812,0.00048828125,0.00048828125,,0.00048828125,,,454.292053222656,326.470428466796,1,244.319458007812,0.997222277582906,125.32162475586,125.25,-216.437273416374,125.25,193.809010703465,-0.1942524636750996,-0.09915161132795447,0.2493055693957265
2025-06-03 04:15:00,0.00048828125,244.243499755859,0.00048828125,0.00048828125,,0.00048828125,,,454.219177246093,326.566528320312,1,244.245452880859,0.9969202158402408,125.15264892578102,125.0,-217.039469774462,125.0,194.222762468784,-0.19473393154806726,-0.07287597656301159,0.2492300539600602
2025-06-03 04:30:00,0.00048828125,244.24949645996,0.00048828125,0.00048828125,,0.00048828125,,,454.116455078125,326.649200439453,1,244.25144958496,0.9969446921835102,124.96725463867199,124.75,-217.646014380932,124.75,194.637276508249,-0.19528293493076948,-0.10272216796801104,0.24923617304587756
2025-06-03 04:45:00,0.00048828125,244.18049621582,0.00048828125,0.00048828125,,0.00048828125,,,454.01968383789,326.750854492187,1,244.18244934082,0.9966630585339592,124.76882934570301,124.75,-217.646014380932,124.75,194.637276508249,-0.19522776813356316,-0.09677124023500028,0.2491657646334898
2025-06-03 05:00:00,0.00048828125,197.824493408203,0.00048828125,0.00048828125,,0.00048828125,,,453.926513671875,326.792205810546,1,197.826446533203,0.8074548838089919,124.63430786132898,124.5,-218.255841074917,124.5,195.052521608616,-0.1586085703162028,-0.09317016601499972,0.20186372095224797
2025-06-03 06:00:00,0.00048828125,243.883499145507,0.00048828125,0.00048828125,,0.00048828125,,,453.760467529296,326.804473876953,1,243.885452270507,0.9954508255939061,124.45599365234301,124.25,-218.867958106551,124.25,195.468462399246,-0.19608506063389677,-0.10272216796897737,0.24886270639847652
2025-06-03 06:15:00,0.00048828125,244.271499633789,0.00048828125,0.00048828125,,0.00048828125,,,453.664916992187,326.903930664062,1,244.273452758789,0.9970345010562817,124.260986328125,124.25,-218.867958106551,124.25,195.468462399246,-0.19639701486717498,-0.09555053710903394,0.24925862526407042
2025-06-03 06:30:00,0.00048828125,244.498504638671,0.00048828125,0.00048828125,,0.00048828125,,,453.5693359375,327.118438720703,1,244.500457763671,0.9979610520966163,123.95089721679699,123.75,-220.099171989463,123.75,196.302266361824,-0.19768536111977875,-0.09558105468698841,0.24949026302415409
2025-06-03 06:45:00,0.00048828125,244.039505004882,0.00048828125,0.00048828125,,0.00048828125,,,453.47378540039,327.217864990234,1,244.041458129882,0.9960875842036,123.75592041015602,123.75,-220.099171989463,123.75,196.302266361824,-0.19731424726097715,-0.09555053711000028,0.2490218960509
2025-06-03 07:00:00,0.00048828125,192.154495239257,0.00048828125,0.00048828125,,0.00048828125,,,453.366271972656,327.326232910156,1,192.156448364257,0.7843120341398244,123.5400390625,123.5,-220.720019316405,123.5,196.720046559632,-0.15580203059288786,-0.1075134277339771,0.1960780085349561
2025-06-03 09:00:00,0.00048828125,-258.385528564453,0.00048828125,0.00048828125,,0.00048828125,,,453.447479248046,327.242431640625,-1,-258.383575439453,-1.0093108415603633,123.70504760742102,123.5,-220.720019316405,123.5,196.720046559632,0.17869650817040644,0.046569824218011036,-0.25232771039009083
2025-06-03 09:15:00,0.00048828125,-257.775512695312,0.00048828125,0.00048828125,,0.00048828125,,,453.550231933593,327.134063720703,-1,-257.773559570312,-1.0069279670715312,123.91616821289,123.75,-220.099171989463,123.75,196.302266361824,0.1778960177993211,0.10275268554698869,-0.2517319917678828
2025-06-03 09:30:00,0.00048828125,-258.089538574218,0.00048828125,0.00048828125,,0.00048828125,,,453.644592285156,327.022338867187,-1,-258.087585449218,-1.0081546306610079,124.12225341796903,124.0,-219.482190559173,124.0,195.885057930571,0.17773418540700447,0.09436035156301159,-0.25203865766525196
2025-06-03 09:45:00,0.00048828125,-258.010528564453,0.00048828125,0.00048828125,,0.00048828125,,,453.738952636718,326.986602783203,-1,-258.008575439453,-1.0078459978103633,124.252349853515,124.25,-218.867958106551,124.25,195.468462399246,0.17730189677450303,0.09436035156198841,-0.25196149945259083
2025-06-03 10:00:00,0.00048828125,-258.455535888671,0.00048828125,0.00048828125,,0.00048828125,,,453.834533691406,327.002227783203,-1,-258.453582763671,-1.00958430767059,124.33230590820301,124.25,-218.867958106551,124.25,195.468462399246,0.17760770305449974,0.09558105468801159,-0.2523960769176475
2025-06-03 10:15:00,0.00048828125,-259.078521728515,0.00048828125,0.00048828125,,0.00048828125,,,453.930114746093,326.932952880859,-1,-259.076568603515,-1.0120178461074805,124.49716186523403,124.25,-218.867958106551,124.25,195.468462399246,0.17803581506930335,0.09558105468698841,-0.2530044615268701
2025-06-03 10:30:00,0.00048828125,-258.104522705078,0.00048828125,0.00048828125,,0.00048828125,,,453.997009277343,326.862579345703,-1,-258.102569580078,-1.0082131624221797,124.63442993164,124.5,-218.255841074917,124.5,195.052521608616,0.17698906768449893,0.06689453125,-0.25205329060554493
2025-06-03 10:45:00,0.00048828125,-259.035522460937,0.00048828125,0.00048828125,,0.00048828125,,,454.088989257812,326.738555908203,-1,-259.033569335937,-1.0118498802185039,124.85043334960898,124.75,-217.646014380932,124.75,194.637276508249,0.17724933442883478,0.09197998046897737,-0.25296247005462597
2025-06-03 11:00:00,0.00048828125,-257.212524414062,0.00048828125,0.00048828125,,0.00048828125,,,454.183349609375,326.648071289062,-1,-257.210571289062,-1.0047287940978984,125.03527832031301,125.0,-217.039469774462,125.0,194.222762468784,0.17562708172946154,0.09436035156301159,-0.2511821985244746
2025-06-03 11:15:00,0.00048828125,-256.259521484375,0.00048828125,0.00048828125,,0.00048828125,,,454.275329589843,326.627960205078,-1,-256.257568359375,-1.0010061264038086,125.147369384765,125.0,-217.039469774462,125.0,194.222762468784,0.17497635760649202,0.09197998046801104,-0.25025153160095215
2025-06-03 11:30:00,0.00048828125,-256.052520751953,0.00048828125,0.00048828125,,0.00048828125,,,454.338653564453,326.5888671875,-1,-256.050567626953,-1.0001975297927852,125.24978637695301,125.0,-217.039469774462,125.0,194.222762468784,0.17483501452572778,0.06332397461000028,-0.2500493824481963
2025-06-03 11:45:00,0.00048828125,-256.560516357421,0.00048828125,0.00048828125,,0.00048828125,,,454.437805175781,326.546417236328,-1,-256.558563232421,-1.0021818876266446,125.39138793945301,125.25,-216.437273416374,125.25,193.809010703465,0.17480869216726602,0.09915161132801131,-0.25054547190666115
2025-06-03 12:00:00,0.00048828125,-256.558532714843,0.00048828125,0.00048828125,,0.00048828125,,,454.502288818359,326.44921875,-1,-256.556579589843,-1.0021741390228243,125.55307006835898,125.5,-215.840132941036,125.5,193.396059251572,0.17443487625376616,0.06448364257795447,-0.25054353475570607
2025-06-03 12:15:00,0.00048828125,-256.652526855468,0.00048828125,0.00048828125,,0.00048828125,,,454.588317871093,326.339721679687,-1,-256.650573730468,-1.0025413036346407,125.74859619140602,125.5,-215.840132941036,125.5,193.396059251572,0.1744987836238859,0.08602905273403394,-0.25063532590866017
2025-06-03 12:30:00,0.00048828125,-257.471527099609,0.00048828125,0.00048828125,,0.00048828125,,,454.67788696289,326.26821899414,-1,-257.469573974609,-1.0057405233383163,125.90966796875,125.75,-215.24850502701,125.75,192.983966248244,0.17468261568937163,0.08956909179698869,-0.2514351308345791
2025-06-03 12:45:00,0.00048828125,-256.527526855468,0.00048828125,0.00048828125,,0.00048828125,,,454.778228759765,326.21011352539,-1,-256.525573730468,-1.0020530223846407,126.068115234375,126.0,-214.662684331498,126.0,192.572789666403,0.17367133132283474,0.100341796875,-0.25051325559616017
2025-06-03 13:00:00,0.00048828125,-258.514526367187,0.00048828125,0.00048828125,,0.00048828125,,,454.834381103515,326.190002441406,-1,-258.512573242187,-1.009814739227293,126.14437866210898,126.0,-214.662684331498,126.0,192.572789666403,0.17501655724132598,0.05615234375,-0.25245368480682323
2025-06-03 13:15:00,0.00048828125,-256.603515625,0.00048828125,0.00048828125,,0.00048828125,,,454.901275634765,326.13525390625,-1,-256.6015625,-1.002349853515625,126.266021728515,126.25,-214.082737313487,126.25,192.162522662503,0.17335266879775757,0.06689453125,-0.25058746337890625
2025-06-03 13:30:00,0.00048828125,-257.587524414062,0.00048828125,0.00048828125,,0.00048828125,,,454.995666503906,326.042541503906,-1,-257.585571289062,-1.0061936378478984,126.453125,126.25,-214.082737313487,126.25,192.162522662503,0.17401743696223182,0.0943908691410229,-0.2515484094619746
2025-06-03 13:45:00,0.00048828125,-255.28352355957,0.00048828125,0.00048828125,,0.00048828125,,,455.08642578125,325.955383300781,-1,-255.28157043457,-0.9971936345100391,126.63104248046898,126.5,-213.508599802606,126.5,191.753094182335,0.1720934684246056,0.09075927734397737,-0.24929840862750977
2025-06-03 14:00:00,0.00048828125,-255.30451965332,0.00048828125,0.00048828125,,0.00048828125,,,455.1533203125,325.868255615234,-1,-255.30256652832,-0.99727565050125,126.78506469726602,126.75,-212.940103316519,126.75,191.344406024361,0.17174080528894792,0.06689453125,-0.2493189126253125
2025-06-03 14:15:00,0.00048828125,-252.89453125,0.00048828125,0.00048828125,,0.00048828125,,,455.232177734375,325.829162597656,-1,-252.892578125,-0.9878616333007812,126.90301513671898,126.75,-212.940103316519,126.75,191.344406024361,0.1701196177123738,0.078857421875,-0.2469654083251953
2025-06-03 14:30:00,0.00048828125,-254.718521118164,0.00048828125,0.00048828125,,0.00048828125,,,455.252471923828,325.742004394531,-1,-254.716567993164,-0.9949865937232969,127.01046752929699,127.0,-212.377031118966,127.0,190.936218650258,0.17098108003190418,0.020294189453011313,-0.24874664843082422
2025-06-03 14:45:00,0.00048828125,-255.537521362304,0.00048828125,0.00048828125,,0.00048828125,,,455.357604980468,325.670501708984,-1,-255.535568237304,-0.9981858134269688,127.18710327148403,127.0,-212.377031118966,127.0,190.936218650258,0.1715308422534696,0.10513305663999972,-0.2495464533567422
2025-06-03 15:00:00,0.00048828125,-255.805526733398,0.00048828125,0.00048828125,,0.00048828125,,,455.44839477539,325.566589355468,-1,-255.803573608398,-0.9992327094078047,127.38180541992199,127.25,-211.819108886057,127.25,190.52824633098,0.1713438502200205,0.09078979492198869,-0.24980817735195118
2025-06-03 15:15:00,0.00048828125,-254.154525756835,0.00048828125,0.00048828125,,0.00048828125,,,455.535583496093,325.542022705078,-1,-254.152572631835,-0.9927834868431055,127.493560791015,127.25,-211.819108886057,127.25,190.52824633098,0.1702379670611152,0.08718872070301131,-0.24819587171077637
2025-06-03 15:30:00,0.00048828125,-255.534530639648,0.00048828125,0.00048828125,,0.00048828125,,,455.596527099609,325.497344970703,-1,-255.532577514648,-0.9981741309165938,127.59918212890597,127.5,-211.266039485663,127.5,190.120219532119,0.17079577641103041,0.06094360351596606,-0.24954353272914845
2025-06-03 15:45:00,0.00048828125,-254.961517333984,0.00048828125,0.00048828125,,0.00048828125,,,455.688507080078,325.393432617187,-1,-254.959564208984,-0.9959357976913438,127.79507446289102,127.75,-210.71756118212,127.75,189.711894950415,0.1700467806860802,0.09197998046903422,-0.24898394942283594
2025-06-03 19:15:00,0.00048828125,244.544494628906,0.00048828125,0.00048828125,,0.00048828125,,,455.596527099609,325.686157226562,1,244.546447753906,0.9981487663424734,127.41036987304699,127.25,-211.819108886057,127.25,190.52824633098,-0.19028428400014183,-0.06210327148403394,0.24953719158561835
2025-06-03 19:30:00,0.00048828125,244.61050415039,0.00048828125,0.00048828125,,0.00048828125,,,455.500946044921,325.514099121093,1,244.61245727539,0.9984181929607755,127.48684692382801,127.25,-211.819108886057,127.25,190.52824633098,-0.19033564673572087,-0.09558105468795475,0.24960454824019387
2025-06-03 19:45:00,0.00048828125,244.315505981445,0.00048828125,0.00048828125,,0.00048828125,,,455.407775878906,325.491760253906,1,244.317459106445,0.9972141188018163,127.416015625,127.25,-211.819108886057,127.25,190.52824633098,-0.19010610541187578,-0.09317016601499972,0.24930352970045408
2025-06-03 20:00:00,0.00048828125,244.306503295898,0.00048828125,0.00048828125,,0.00048828125,,,455.348052978515,325.7666015625,1,244.308456420898,0.9971773731465225,127.081451416015,127.0,-212.377031118966,127.0,190.936218650258,-0.190599813007081,-0.059722900391022904,0.24929434328663064
2025-06-03 20:15:00,0.00048828125,244.535507202148,0.00048828125,0.00048828125,,0.00048828125,,,455.253692626953,326.010131835937,1,244.537460327148,0.9981120829679511,126.74356079101602,126.5,-213.508599802606,126.5,191.753094182335,-0.1917949619524948,-0.09436035156198841,0.24952802074198777
2025-06-03 20:30:00,0.00048828125,244.160507202148,0.00048828125,0.00048828125,,0.00048828125,,,455.155731201171,325.990020751953,1,244.162460327148,0.9965814707230531,126.66571044921801,126.5,-213.508599802606,126.5,191.753094182335,-0.19150084296297076,-0.09796142578198896,0.24914536768076329
2025-06-03 20:45:00,0.00048828125,244.157501220703,0.00048828125,0.00048828125,,0.00048828125,,,455.05776977539,325.973266601562,1,244.159454345703,0.9965692014110327,126.58450317382801,126.5,-213.508599802606,126.5,191.753094182335,-0.19149848531970376,-0.09796142578102263,0.24914230035275817
2025-06-03 21:00:00,0.00048828125,244.03450012207,0.00048828125,0.00048828125,,0.00048828125,,,454.963409423828,326.077178955078,1,244.03645324707,0.9960671561104898,126.38623046875,126.25,-214.082737313487,126.25,192.162522662503,-0.19191670499537464,-0.09436035156198841,0.24901678902762245
2025-06-03 21:15:00,0.00048828125,244.5625,0.00048828125,0.00048828125,,0.00048828125,,,454.861877441406,326.235809326171,1,244.564453125,0.9982222576530613,126.126068115235,126.0,-214.662684331498,126.0,192.572789666403,-0.19285296244852893,-0.10153198242198869,0.24955556441326532
2025-06-03 21:30:00,0.00048828125,244.602493286132,0.00048828125,0.00048828125,,0.00048828125,,,454.778228759765,326.39892578125,1,244.604446411132,0.9983854955556408,125.879302978515,125.75,-215.24850502701,125.75,192.983966248244,-0.19341088682310198,-0.0836486816410229,0.2495963738889102
2025-06-03 21:45:00,0.00048828125,244.323501586914,0.00048828125,0.00048828125,,0.00048828125,,,454.697021484375,326.453674316406,1,244.325454711914,0.9972467539261796,125.74334716796898,125.5,-215.840132941036,125.5,193.396059251572,-0.19372128474819889,-0.08120727538999972,0.2493116884815449
2025-06-03 22:00:00,0.00048828125,244.227493286132,0.00048828125,0.00048828125,,0.00048828125,,,454.576354980468,326.376586914062,1,244.229446411132,0.9968548833107428,125.69976806640602,125.5,-215.840132941036,125.5,193.396059251572,-0.19364516148304048,-0.12066650390698896,0.2492137208276857
2025-06-03 22:15:00,0.00048828125,244.396499633789,0.00048828125,0.00048828125,,0.00048828125,,,454.483184814453,326.541931152343,1,244.398452758789,0.9975447051379143,125.44125366211,125.25,-216.437273416374,125.25,193.809010703465,-0.19431527048189187,-0.09317016601499972,0.24938617628447857
2025-06-03 22:30:00,0.00048828125,244.592498779296,0.00048828125,0.00048828125,,0.00048828125,,,454.364929199218,326.611206054687,1,244.594451904296,0.9983447016501877,125.25372314453102,125.25,-216.437273416374,125.25,193.809010703465,-0.194471104639365,-0.11825561523500028,0.24958617541254693
2025-06-03 22:45:00,0.00048828125,244.52049255371,0.00048828125,0.00048828125,,0.00048828125,,,454.295623779296,326.758666992187,1,244.52244567871,0.9980507986886122,125.03695678710903,125.0,-217.039469774462,125.0,194.222762468784,-0.19495477453981921,-0.06930541992198869,0.24951269967215306
2025-06-03 23:00:00,0.00048828125,244.309494018554,0.00048828125,0.00048828125,,0.00048828125,,,454.191711425781,326.793304443359,1,244.311447143554,0.9971895801777715,124.89840698242205,124.75,-217.646014380932,124.75,194.637276508249,-0.19533090393709812,-0.10391235351499972,0.24929739504444287
2025-06-03 23:15:00,0.00048828125,244.20750427246,0.00048828125,0.00048828125,,0.00048828125,,,454.09375,326.853637695312,1,244.20945739746,0.9967732954998367,124.74011230468801,124.5,-218.255841074917,124.5,195.052521608616,-0.19579643457330026,-0.09796142578102263,0.24919332387495918
2025-06-03 23:30:00,0.00048828125,244.311492919921,0.00048828125,0.00048828125,,0.00048828125,,,454.029235839843,326.931854248046,1,244.313446044921,0.9971977389588612,124.59738159179699,124.5,-218.255841074917,124.5,195.052521608616,-0.1958798081110246,-0.06451416015698896,0.2492994347397153
2025-06-03 23:45:00,0.00048828125,244.627502441406,0.00048828125,0.00048828125,,0.00048828125,,,453.926513671875,327.00894165039,1,244.629455566406,0.9984875737404326,124.417572021485,124.25,-218.867958106551,124.25,195.468462399246,-0.19668324281339947,-0.10272216796801104,0.24962189343510816
2025-06-04 00:00:00,0.00048828125,244.35350036621,0.247488290071487,0.00048828125,,0.00048828125,,,453.822601318359,327.116180419921,1,244.6024535000315,0.9983773612246183,124.20642089843795,124.0,-219.482190559173,124.0,195.885057930571,-0.1972134452216394,-0.1039123535160229,0.24959434030615457
2025-06-04 00:15:00,0.00048828125,244.134506225585,240.875503540039,0.00048828125,,0.00048828125,,,453.684020996093,327.319519042968,2,485.011474609374,1.9796386718749959,123.864501953125,123.75,-220.099171989463,123.75,196.302266361824,-0.39214514926620614,-0.13858032226596606,0.49490966796874897
2025-06-04 00:30:00,0.00048828125,244.383499145507,240.879501342773,0.00048828125,,0.00048828125,,,453.498870849609,327.383209228515,2,485.26446533203,1.9806712870695102,123.61566162109398,123.5,-220.720019316405,123.5,196.720046559632,-0.39345642426728794,-0.18515014648403394,0.49516782176737756
2025-06-04 00:45:00,0.00048828125,244.383499145507,240.70849609375,0.00048828125,,0.00048828125,,,453.273071289062,327.463653564453,2,485.093460083007,1.979973306461253,123.30941772460898,123.25,-221.345661829984,123.25,197.138357562346,-0.39443265173193104,-0.2257995605469887,0.49499332661531326
2025-06-04 01:00:00,0.00048828125,244.433502197265,240.821502685546,0.00048828125,,0.00048828125,,,453.080749511718,327.586547851562,2,485.256469726561,1.980638651945147,122.99420166015602,122.75,-222.614977133529,122.75,197.976403555469,-0.3968278453912974,-0.19232177734397737,0.4951596629862868
2025-06-04 01:15:00,0.00048828125,244.344497680664,241.070495605468,0.00048828125,,0.00048828125,,,452.871704101562,327.772003173828,2,485.416458129882,1.9812916658362532,122.59970092773398,122.5,-223.26094523617,122.5,198.396052108455,-0.398110545092833,-0.20904541015602263,0.4953229164590633
2025-06-04 01:30:00,0.00048828125,244.526504516601,240.918502807617,0.00048828125,,0.00048828125,,,452.666259765625,327.989868164062,2,485.44647216796795,1.981414172114155,122.17639160156301,122.0,-224.5,122.0,199.236379942753,-0.40034473347566496,-0.2054443359369884,0.49535354302853873
2025-06-04 01:45:00,0.00048828125,239.230499267578,239.488494873046,0.00048828125,,0.00048828125,,,452.447631835937,328.182006835937,2,478.720458984374,1.9539610570790775,121.765625,121.75,-224.5,121.75,199.656969307146,-0.3947978315828276,-0.2186279296880116,0.4884902642697694
2025-06-04 02:00:00,0.00048828125,239.446502685546,239.253494262695,0.00048828125,,0.00048828125,,,452.239776611328,328.418884277343,2,478.701461791991,1.9538835175183307,121.320892333985,121.25,-224.5,121.25,200.498769570464,-0.3947821647145787,-0.2078552246089771,0.48847087937958267
2025-06-04 02:15:00,0.00048828125,239.463500976562,239.146499633789,0.00048828125,,0.00048828125,,,452.0068359375,328.533935546875,2,478.611465454101,1.9535161855269427,120.972900390625,120.75,-224.5,120.75,201.341082700415,-0.3947079452857188,-0.2329406738280113,0.4883790463817357
2025-06-04 02:30:00,0.00048828125,239.24949645996,239.420501708984,0.00048828125,,0.00048828125,,,451.766723632812,328.646789550781,2,478.671463012694,1.9537610735212,120.61993408203097,120.5,-224.5,120.5,201.762309866245,-0.39475742490495846,-0.2401123046880116,0.4884402683803
2025-06-04 02:45:00,0.00048828125,231.825500488281,239.049499511718,0.00048828125,,0.00048828125,,,451.560089111328,328.808776855468,2,470.876464843749,1.9219447544642816,120.25131225586,120.25,-224.5,120.25,202.183518097353,-0.3883289376395081,-0.2066345214839771,0.4804861886160704
2025-06-04 09:15:00,0.00048828125,-259.414520263671,0.00048828125,0.00048828125,,0.00048828125,,,451.580383300781,328.910461425781,-1,-259.412567138671,-1.0133303403854337,120.169921875,120.0,-224.5,120.0,202.604657027924,0.18477490146280223,0.09558105468801159,-0.2533325850963584
2025-06-04 09:30:00,0.00048828125,-258.944519042968,-259.139526367187,0.00048828125,,0.00048828125,,,451.733276367187,328.71939086914,-2,-518.082580566405,-2.0237600803375195,120.51388549804699,120.5,-224.5,120.5,201.762309866245,0.36748665758159593,0.15289306640596578,-0.5059400200843799
2025-06-04 09:45:00,0.00048828125,-259.424530029296,-260.054534912109,0.00048828125,,0.00048828125,,,451.846771240234,328.685882568359,-2,-519.477600097655,-2.029209375381465,120.660888671875,120.5,-224.5,120.5,201.762309866245,0.36847617370128416,0.11349487304698869,-0.5073023438453662
2025-06-04 10:00:00,0.00048828125,-260.382537841796,-260.784515380859,0.00048828125,,0.00048828125,,,452.068969726562,328.62109375,-2,-521.165588378905,-2.0358030796050977,120.94787597656199,120.75,-224.5,120.75,201.341082700415,0.3689017165912765,0.2221984863280113,-0.5089507699012744
2025-06-04 10:15:00,0.00048828125,-262.285522460937,-262.983520507812,0.00048828125,,0.00048828125,,,452.258911132812,328.401000976562,-2,-525.267578124999,-2.0518264770507773,121.35791015625,121.25,-224.5,121.25,200.498769570464,0.3702498156187027,0.18994140625,-0.5129566192626943
2025-06-04 10:30:00,0.00048828125,-262.489532470703,-263.12451171875,0.00048828125,,0.00048828125,,,452.473907470703,328.169738769531,-2,-525.612579345703,-2.0531741380691524,121.80416870117199,121.75,-224.5,121.75,199.656969307146,0.3689374732800288,0.2149963378910229,-0.5132935345172881
2025-06-04 10:45:00,0.00048828125,-259.253509521484,-259.652526855468,0.00048828125,,0.00048828125,,,452.675811767578,327.940704345703,-2,-518.904571533202,-2.0269709825515703,122.235107421875,122.0,-224.5,122.0,199.236379942753,0.363461724731322,0.201904296875,-0.5067427456378926
2025-06-04 11:00:00,0.00048828125,-257.890533447265,-258.377532958984,0.00048828125,,0.00048828125,,,452.874084472656,327.76528930664,-2,-516.266601562499,-2.0166664123535116,122.60879516601602,122.5,-223.26094523617,122.5,198.396052108455,0.36008878916759246,0.1982727050780113,-0.5041666030883779
2025-06-04 11:15:00,0.00048828125,-256.441528320312,-256.95751953125,0.00048828125,,0.00048828125,,,453.053283691406,327.618927001953,-2,-513.397583007812,-2.005459308624266,122.93435668945301,122.75,-222.614977133529,122.75,197.976403555469,0.35733025925844264,0.17919921875,-0.5013648271560665
2025-06-04 11:30:00,0.00048828125,-257.461517333984,-257.633514404296,0.00048828125,,0.00048828125,,,453.243225097656,327.489349365234,-2,-515.09356689453,-2.012084245681758,123.25387573242205,123.25,-221.345661829984,123.25,197.138357562346,0.35699308512369626,0.18994140625,-0.5030210614204395
2025-06-04 11:45:00,0.00048828125,-256.503509521484,-257.146514892578,0.00048828125,,0.00048828125,,,453.354309082031,327.513916015625,-2,-513.648559570312,-2.0064396858215314,123.34039306640602,123.25,-221.345661829984,123.25,197.138357562346,0.3559916017896896,0.111083984375,-0.5016099214553829
2025-06-04 12:00:00,0.00048828125,-255.95751953125,-256.509521484375,0.00048828125,,0.00048828125,,,453.5693359375,327.432373046875,-2,-512.465576171875,-2.0018186569213867,123.636962890625,123.5,-220.720019316405,123.5,196.720046559632,0.35441807345416376,0.21502685546897737,-0.5004546642303467
2025-06-04 12:15:00,0.00048828125,-256.851531982421,-257.404510498046,0.00048828125,,0.00048828125,,,453.703125,327.248016357421,-2,-514.254577636717,-2.008806943893426,123.95510864257898,123.75,-220.099171989463,123.75,196.302266361824,0.3549000201926841,0.1337890625,-0.5022017359733565
2025-06-04 12:30:00,0.00048828125,-256.095520019531,-256.435516357421,0.00048828125,,0.00048828125,,,453.877532958984,327.061462402343,-2,-512.529571533202,-2.0020686388015703,124.31607055664097,124.25,-218.867958106551,124.25,195.468462399246,0.3522071505998649,0.1744079589839771,-0.5005171597003926
2025-06-04 12:45:00,0.00048828125,-255.208526611328,-255.837524414062,0.00048828125,,0.00048828125,,,454.068664550781,326.8681640625,-2,-511.04458618164,-1.9962679147720312,124.70050048828102,124.5,-218.255841074917,124.5,195.052521608616,0.3504393815243926,0.19113159179704553,-0.4990669786930078
2025-06-04 13:00:00,0.00048828125,-258.870513916015,-259.343536376953,0.00048828125,,0.00048828125,,,454.243072509765,326.730743408203,-2,-518.2125854492181,-2.024267911911008,125.01232910156199,125.0,-217.039469774462,125.0,194.222762468784,0.35384301524544576,0.1744079589839771,-0.506066977977752
2025-06-04 13:15:00,0.00048828125,-257.926513671875,-258.111511230468,0.00048828125,,0.00048828125,,,454.379241943359,326.615661621093,-2,-516.0365600585931,-2.015767812728879,125.26358032226597,125.25,-216.437273416374,125.25,193.809010703465,0.35160656903358445,0.13616943359397737,-0.5039419531822198
2025-06-04 13:30:00,0.00048828125,-257.365509033203,-257.569519042968,0.00048828125,,0.00048828125,,,454.55126953125,326.528533935546,-2,-514.933563232421,-2.0114592313766444,125.52273559570398,125.5,-215.840132941036,125.5,193.396059251572,0.35010745982409514,0.1720275878910229,-0.5028648078441611
2025-06-04 13:45:00,0.00048828125,-256.085510253906,-256.405517578125,0.00048828125,,0.00048828125,,,454.689849853515,326.411224365234,-2,-512.489562988281,-2.0019123554229727,125.77862548828102,125.75,-215.24850502701,125.75,192.983966248244,0.34770328778780063,0.13858032226499972,-0.5004780888557432
2025-06-04 14:00:00,0.00048828125,-255.390518188476,-255.943527221679,0.00048828125,,0.00048828125,,,454.858276367187,326.254821777343,-2,-511.332580566405,-1.9973928928375195,126.10345458984398,126.0,-214.662684331498,126.0,192.572789666403,0.34617916929021103,0.1684265136719887,-0.4993482232093799
2025-06-04 14:15:00,0.00048828125,-254.281524658203,-254.66552734375,0.00048828125,,0.00048828125,,,455.009979248046,326.100646972656,-2,-508.945587158203,-1.9880686998367305,126.40933227539,126.25,-214.082737313487,126.25,192.162522662503,0.3438290669282898,0.15170288085903394,-0.49701717495918263
2025-06-04 14:30:00,0.00048828125,-254.87351989746,-255.107528686523,0.00048828125,,0.00048828125,,,455.183197021484,325.967681884765,-2,-509.979583740233,-1.9921077489852852,126.71551513671898,126.5,-213.508599802606,126.5,191.753094182335,0.3437935423312813,0.17321777343795475,-0.4980269372463213
2025-06-04 14:45:00,0.00048828125,-256.492523193359,-256.995513916015,0.00048828125,,0.00048828125,,,455.315795898437,325.84927368164,-2,-513.486572265624,-2.0058069229125937,126.96652221679699,126.75,-212.940103316519,126.75,191.344406024361,0.34541994083783534,0.1325988769530113,-0.5014517307281484
2025-06-04 15:00:00,0.00048828125,-256.913513183593,-257.81753540039,0.00048828125,,0.00048828125,,,455.493774414062,325.719665527343,-2,-514.729583740233,-2.010662436485285,127.27410888671898,127.25,-211.819108886057,127.25,190.52824633098,0.34477918918840517,0.177978515625,-0.5026656091213213
2025-06-04 15:15:00,0.00048828125,-257.885528564453,-258.657531738281,0.00048828125,,0.00048828125,,,455.626373291015,325.583374023437,-2,-516.541595458984,-2.0177406072616564,127.54299926757801,127.5,-211.266039485663,127.5,190.120219532119,0.3452519584903115,0.1325988769530113,-0.5044351518154141
2025-06-04 15:30:00,0.00048828125,-257.347534179687,0.00048828125,0.00048828125,,-3.25151181221008,,,455.7685546875,325.633636474609,-1,-260.59758114814707,-1.0179593013599495,127.63491821289102,127.5,-211.266039485663,127.5,190.120219532119,0.17418118126438448,0.14218139648500028,-0.2544898253399874
2025-06-04 15:45:00,0.00048828125,-256.199523925781,0.00048828125,0.00048828125,,-3.36951184272766,,,455.852172851562,325.487274169921,-1,-259.5675709247587,-1.0139358239248386,127.86489868164097,127.75,-210.71756118212,127.75,189.711894950415,0.17312011786340228,0.08361816406198841,-0.25348395598120965
2025-06-04 16:00:00,0.00048828125,-255.500518798828,0.00048828125,0.00048828125,,0.00048828125,,,455.942932128906,325.15771484375,-1,-255.498565673828,-0.9980412721633907,128.28521728515602,128.25,-209.633551178734,128.25,188.893396579641,0.16967106524304792,0.09075927734403422,-0.24951031804084767
2025-06-04 18:00:00,0.00048828125,243.705505371093,140.964492797851,0.00048828125,,0.00048828125,,,455.824676513671,325.59228515625,2,384.671463012694,1.5700876041334448,127.73239135742102,127.5,-211.266039485663,127.5,190.120219532119,-0.2985355707937257,-0.09677124023500028,0.3925219010333612
2025-06-04 18:15:00,0.00048828125,244.524505615234,200.493499755859,0.00048828125,,0.00048828125,,,455.683715820312,325.638092041015,2,445.019470214843,1.8164060008769103,127.54562377929699,127.5,-211.266039485663,127.5,190.120219532119,-0.3453704117129308,-0.14096069335903394,0.45410150021922757
2025-06-04 18:30:00,0.00048828125,244.639495849609,241.086502075195,0.00048828125,,0.00048828125,,,455.498565673828,325.746459960937,2,485.727462768554,1.9825610725247103,127.25210571289102,127.25,-211.819108886057,127.25,190.52824633098,-0.3779498877249326,-0.1851501464839771,0.49564026813117756
2025-06-04 18:45:00,0.00048828125,244.497497558593,244.418502807617,0.00048828125,,0.00048828125,,,455.363586425781,326.031372070312,2,488.91746520996,1.9955814906528981,126.83221435546903,126.75,-212.940103316519,126.75,191.344406024361,-0.382445395916545,-0.1349792480469887,0.49889537266322453
2025-06-04 19:00:00,0.00048828125,243.718505859375,244.993499755859,0.00048828125,,0.00048828125,,,455.150939941406,326.213470458984,2,488.71347045898403,1.9947488590162614,126.43746948242205,126.25,-214.082737313487,126.25,192.162522662503,-0.38433716639204063,-0.212646484375,0.49868721475406536
2025-06-04 19:15:00,0.00048828125,243.497497558593,244.656494140625,0.00048828125,,0.00048828125,,,454.969360351562,326.350891113281,2,488.155456542968,1.9924712511957878,126.11846923828097,126.0,-214.662684331498,126.0,192.572789666403,-0.3849383045115236,-0.18157958984403422,0.49811781279894696
2025-06-04 19:30:00,0.00048828125,243.287506103515,242.546493530273,0.00048828125,,0.00048828125,,,454.815277099609,326.445861816406,2,485.83546447753804,1.983001895826686,125.86941528320295,125.75,-215.24850502701,125.75,192.983966248244,-0.38415437418817866,-0.1540832519530113,0.4957504739566715
2025-06-04 19:45:00,0.00048828125,243.32649230957,242.246505737304,0.00048828125,,0.00048828125,,,454.631317138671,326.541931152343,2,485.574462890624,1.9819365832270366,125.58938598632801,125.5,-215.840132941036,125.5,193.396059251572,-0.38500331004398364,-0.18395996093795475,0.49548414580675915
2025-06-04 20:00:00,0.00048828125,243.482498168945,242.587493896484,0.00048828125,,0.00048828125,,,454.379241943359,326.717346191406,2,486.071456909179,1.9839651302415469,125.16189575195295,125.0,-217.039469774462,125.0,194.222762468784,-0.38753886592678205,-0.25207519531204525,0.4959912825603867
2025-06-04 20:15:00,0.00048828125,243.496505737304,242.592498779296,0.00048828125,,0.00048828125,,,454.182159423828,326.930725097656,2,486.09046936034997,1.9840427320830611,124.75143432617199,124.75,-217.646014380932,124.75,194.637276508249,-0.3886370936994002,-0.19708251953096578,0.4960106830207653
2025-06-04 20:30:00,0.00048828125,243.572494506835,242.803497314453,0.00048828125,,0.00048828125,,,454.043579101562,327.135192871093,2,486.37745666503804,1.98521410883689,124.40838623046898,124.25,-218.867958106551,124.25,195.468462399246,-0.3910497825649018,-0.1385803222660229,0.4963035272092225
2025-06-04 20:45:00,0.00048828125,243.571502685546,242.709503173828,0.00048828125,,0.00048828125,,,453.850067138671,327.23013305664,2,486.282470703124,1.984826411033159,124.11993408203102,124.0,-219.482190559173,124.0,195.885057930571,-0.3920706437159333,-0.19351196289096606,0.49620660275828976
2025-06-04 21:00:00,0.00048828125,243.45149230957,242.737503051757,0.00048828125,,0.00048828125,,,453.621887207031,327.307250976562,2,486.190460205077,1.984450857979906,123.81463623046903,123.75,-220.099171989463,123.75,196.302266361824,-0.39309839162564103,-0.22817993163999972,0.4961127144949765
2025-06-04 21:15:00,0.00048828125,243.497497558593,242.737503051757,0.00048828125,,0.00048828125,,,453.410461425781,327.497161865234,2,486.23646545409997,1.9846386345065306,123.41329956054705,123.25,-221.345661829984,123.25,197.138357562346,-0.39536203684338334,-0.21142578125,0.49615965862663264
2025-06-04 21:30:00,0.00048828125,243.694503784179,242.602493286132,0.00048828125,,0.00048828125,,,453.182312011718,327.650207519531,2,486.298461914061,1.9848916812818818,123.03210449218699,123.0,-221.976908521613,123.0,197.557157518879,-0.39654010724509703,-0.2281494140630116,0.49622292032047044
2025-06-04 21:45:00,0.00048828125,243.315505981445,242.606506347656,0.00048828125,,0.00048828125,,,452.975646972656,327.818908691406,2,485.923477172851,1.9833611313177593,122.65673828125,122.5,-223.26094523617,122.5,198.396052108455,-0.39852637283041414,-0.2066650390619884,0.4958402828294398
2025-06-04 22:00:00,0.00048828125,243.65950012207,242.491500854492,0.00048828125,,0.00048828125,,,452.834686279296,327.997680664062,2,486.152465820312,1.9842957788584163,122.33700561523403,122.25,-223.915808338901,122.25,198.816059114566,-0.3998836739758963,-0.14096069336000028,0.4960739447146041
2025-06-04 22:15:00,0.00048828125,243.912506103515,242.686492919921,0.00048828125,,0.00048828125,,,452.588592529296,328.178680419921,2,486.600463867186,1.986124342315045,121.909912109375,121.75,-224.5,121.75,199.656969307146,-0.40129642336475485,-0.24609375,0.49653108557876124
2025-06-04 22:30:00,0.00048828125,243.236495971679,242.700500488281,0.00048828125,,0.00048828125,,,452.381927490234,328.360778808593,2,485.93846130371,1.9834222910355512,121.52114868164097,121.5,-224.5,121.5,200.077781369615,-0.40075047390373314,-0.20666503906204525,0.4958555727588878
2025-06-04 22:45:00,0.00048828125,243.307495117187,242.910507202148,0.00048828125,,0.00048828125,,,452.174072265625,328.478088378906,2,486.219467163085,1.9845692537268778,121.19598388671898,121.0,-224.5,121.0,200.919886153395,-0.4009822177155157,-0.2078552246089771,0.49614231343171944
2025-06-04 23:00:00,0.00048828125,243.468505859375,242.778503417968,0.00048828125,,0.00048828125,,,451.937561035156,328.670257568359,2,486.248474121093,1.984687649473849,120.76730346679705,120.75,-224.5,120.75,201.341082700415,-0.4010061395761912,-0.23651123046897737,0.49617191236846225
2025-06-04 23:15:00,0.00048828125,243.32649230957,242.547500610351,0.00048828125,,0.00048828125,,,451.673553466796,328.807678222656,2,485.87545776367097,1.9831651337292693,120.36587524414,120.25,-224.5,120.25,202.183518097353,-0.4006985152699989,-0.2640075683600003,0.4957912834323173
2025-06-04 23:30:00,0.00048828125,242.802505493164,242.438507080078,0.00048828125,,0.00048828125,,,451.499145507812,328.959594726562,2,485.242477416992,1.9805815404775184,120.03955078125,120.0,-224.5,120.0,202.604657027924,-0.4001765002534826,-0.17440795898403394,0.4951453851193796
2025-06-04 23:45:00,0.00048828125,242.546493530273,242.831497192382,0.00048828125,,0.00048828125,,,451.249481201171,329.120483398437,2,485.379455566405,1.9811406349649183,119.62899780273403,119.5,-224.5,119.5,203.44652284565,-0.4002894652946617,-0.24966430664096606,0.4952851587412296
2025-06-05 00:00:00,0.00048828125,242.367492675781,242.921493530273,0.00048828125,,0.00048828125,,,451.046417236328,329.24560546875,2,485.290451049804,1.98077735122369,119.30081176757801,119.25,-224.5,119.25,203.867146202322,-0.40021606381474656,-0.20306396484301104,0.4951943378059225
2025-06-05 00:15:00,0.00048828125,241.60350036621,242.906494140625,0.00048828125,,0.00048828125,,,450.794372558593,329.409851074218,2,484.511459350585,1.977597793267694,118.884521484375,118.75,-224.5,118.75,204.707512622321,-0.39957363412973756,-0.2520446777350003,0.4943994483169235
2025-06-05 00:30:00,0.00048828125,240.253494262695,242.684494018554,0.00048828125,,0.00048828125,,,450.520812988281,329.557312011718,2,482.939453124999,1.9711814413265265,118.46350097656301,118.25,-224.5,118.25,205.54634737453,-0.3982772102200247,-0.2735595703119884,0.4927953603316316
2025-06-05 00:45:00,0.00048828125,239.718505859375,242.493499755859,0.00048828125,,0.00048828125,,,450.33804321289,329.729370117187,2,482.21347045898403,1.9682182467713634,118.10867309570301,118.0,-224.5,118.0,205.965055159307,-0.39767849676015404,-0.1827697753910229,0.49205456169284084
2025-06-05 01:00:00,0.00048828125,175.598495483398,172.592498779296,0.00048828125,,0.00048828125,,,450.060882568359,329.872375488281,2,348.192459106444,1.421193710638547,117.68850708007795,117.5,-224.5,117.5,206.800783708354,-0.28715218923451846,-0.2771606445310226,0.35529842765963676
2025-06-05 08:30:00,0.00048828125,-260.393524169921,-16.9745121002197,0.00048828125,,0.00048828125,,,450.133758544921,330.330444335937,-1,-277.36657142639075,-1.0834631696343389,117.30331420898403,117.25,-224.5,117.25,207.217684772823,0.20206145659342686,0.14694213867102235,-0.2708657924085847
2025-06-05 08:45:00,0.00048828125,-259.812530517578,-260.29052734375,0.00048828125,,0.00048828125,,,450.358337402343,330.194152832031,-2,-520.101593017578,-2.031646847724914,117.66418457031199,117.5,-224.5,117.5,206.800783708354,0.37813154429530726,0.2245788574219887,-0.5079117119312285
2025-06-05 09:00:00,0.00048828125,-259.04751586914,-259.454528808593,0.00048828125,,-1.2145117521286,,,450.495727539062,329.976287841796,-2,-519.7155798673616,-2.0301389838568813,118.01943969726597,118.0,-224.5,118.0,205.965055159307,0.37632391901202783,0.13739013671897737,-0.5075347459642203
