DateTime_IntBegin,UNIT_1_P,UNIT_2_P,UNIT_3_P,UNIT_4_P,UNIT_5_P,UNIT_6_P,UNIT_7_P,UNIT_8_P,UP_RES_L,LO_RES_L,ON_Units,P_Total,P_N,Net_Head_m,G_Net_Head_m,G_Disch,P_Net_Head_m,P_Disch,Delta_V_mcm,Delta_URL,Machine_Hrs_Real
2025-06-05 09:15:00,0.00048828125,-257.528533935546,-258.274536132812,0.00048828125,,-259.206512451171,,,450.805114746093,329.57632446289,-3,-775.008605957029,-3.0273773670196444,118.72879028320301,118.5,-224.5,118.5,205.127148413078,0.5588975578203288,0.3093872070310226,-0.7568443417549111
2025-06-05 09:30:00,0.00048828125,-257.228515625,-257.861511230468,0.00048828125,,-258.898529052734,,,451.134796142578,329.003173828125,-3,-773.987579345702,-3.0233889818191484,119.63162231445301,119.5,-224.5,119.5,203.44652284565,0.5535881780048603,0.3296813964850003,-0.7558472454547871
2025-06-05 09:45:00,0.00048828125,-258.265533447265,-258.610534667968,0.00048828125,,-259.777526855468,,,451.354614257812,328.68701171875,-3,-776.6526184082011,-3.0337992906570355,120.16760253906199,120.0,-224.5,120.0,202.604657027924,0.5531956782976151,0.2198181152339771,-0.7584498226642589
2025-06-05 10:00:00,0.00048828125,-258.342529296875,-258.821533203125,0.00048828125,,-260.028533935546,,,451.685516357421,328.212188720703,-3,-777.191619873046,-3.035904765129086,120.97332763671801,120.75,-224.5,120.75,201.341082700415,0.5501271171477953,0.33090209960903394,-0.7589761912822715
2025-06-05 10:15:00,0.00048828125,-256.703521728515,-257.132537841796,0.00048828125,,-258.136535644531,,,452.017608642578,328.030090332031,-3,-771.971618652342,-3.015514135360711,121.48751831054699,121.25,-224.5,121.25,200.498769570464,0.5441461863859477,0.33209228515698896,-0.7538785338401778
2025-06-05 10:30:00,0.00048828125,-257.304534912109,-257.939514160156,0.00048828125,,-258.941528320312,,,452.269653320312,327.949645996093,-3,-774.184600830077,-3.0241585969924882,121.82000732421898,121.75,-224.5,121.75,199.656969307146,0.5434149061617038,0.2520446777339771,-0.7560396492481221
2025-06-05 10:45:00,0.00048828125,-257.393524169921,-258.13052368164,0.00048828125,,-258.986511230468,,,452.595764160156,327.908294677734,-3,-774.509582519529,-3.02542805671691,122.18746948242205,122.0,-224.5,122.0,199.236379942753,0.5424978004177636,0.3261108398440342,-0.7563570141792275
2025-06-05 11:00:00,0.00048828125,-257.309509277343,-257.94351196289,0.00048828125,,-259.10952758789,,,452.853790283203,328.009979248046,-3,-774.361572265623,-3.0248498916625897,122.34381103515699,122.25,-223.915808338901,122.25,198.816059114566,0.5412498613861302,0.2580261230469887,-0.7562124729156474
2025-06-05 11:15:00,0.00048828125,-258.226531982421,-259.000518798828,0.00048828125,,-259.989532470703,,,453.062835693359,327.965270996093,-3,-777.2156066894521,-3.0359984636306723,122.59756469726597,122.5,-223.26094523617,122.5,198.396052108455,0.5420970984524941,0.20904541015596578,-0.7589996159076681
2025-06-05 11:30:00,0.00048828125,-258.032531738281,-258.745513916015,0.00048828125,,-259.918518066406,,,453.365081787109,327.709442138671,-3,-776.695587158202,-3.0339671373367265,123.15563964843795,123.0,-221.976908521613,123.0,197.557157518879,0.5394437312921406,0.30224609375,-0.7584917843341816
2025-06-05 11:45:00,0.00048828125,-256.967529296875,-257.685516357421,0.00048828125,,-258.600524902343,,,453.600402832031,327.284881591796,-3,-773.252593994139,-3.0205179452896056,123.815521240235,123.75,-220.099171989463,123.75,196.302266361824,0.5336410664222185,0.23532104492204553,-0.7551294863224014
2025-06-05 12:00:00,0.00048828125,-257.962524414062,-258.581512451171,0.00048828125,,-259.614532470703,,,453.873962402343,326.973175048828,-3,-776.157592773436,-3.0318655967712345,124.400787353515,124.25,-218.867958106551,124.25,195.468462399246,0.533370695761841,0.2735595703119884,-0.7579663991928086
2025-06-05 12:15:00,0.00048828125,-255.589523315429,-256.349517822265,0.00048828125,,-257.222534179687,,,454.157073974609,326.68716430664,-3,-769.160598754881,-3.004533588886254,124.96990966796898,124.75,-217.646014380932,124.75,194.637276508249,0.5263148114265379,0.28311157226596606,-0.7511333972215635
2025-06-05 12:30:00,0.00048828125,-255.551528930664,-256.281524658203,0.00048828125,,-257.368530273437,,,454.401947021484,326.620147705078,-3,-769.200607299804,-3.0046898722648594,125.28179931640597,125.25,-216.437273416374,125.25,193.809010703465,0.5241023744529356,0.244873046875,-0.7511724680662148
2025-06-05 12:45:00,0.00048828125,-255.400527954101,-255.9365234375,0.00048828125,,-256.863525390625,,,454.625335693359,326.534118652343,-3,-768.199600219726,-3.0007796883583047,125.59121704101597,125.5,-215.840132941036,125.5,193.396059251572,0.5223050697695908,0.223388671875,-0.7501949220895762
2025-06-05 13:00:00,0.00048828125,-257.112518310546,-257.729522705078,0.00048828125,,-258.778533935546,,,454.845153808593,326.348663330078,-3,-773.61959838867,-3.0219515562057424,125.996490478515,125.75,-215.24850502701,125.75,192.983966248244,0.5248693774139737,0.21981811523403394,-0.7554878890514356
2025-06-05 13:15:00,0.00048828125,-254.518524169921,-254.853530883789,0.00048828125,,-255.927520751953,,,455.119873046875,326.074951171875,-3,-765.298599243163,-2.9894476532936056,126.544921875,126.5,-213.508599802606,126.5,191.753094182335,0.5159122536736521,0.27471923828198896,-0.7473619133234014
2025-06-05 13:30:00,0.00048828125,-255.029525756835,-255.906524658203,0.00048828125,,-256.820526123046,,,455.320587158203,325.758758544921,-3,-767.7555999755841,-2.9990453124046255,127.06182861328199,127.0,-212.377031118966,127.0,190.936218650258,0.5153637343601889,0.2007141113280113,-0.7497613281011564
2025-06-05 13:45:00,0.00048828125,-253.441528320312,-254.067520141601,0.00048828125,,-255.023529052734,,,455.565460205078,325.578887939453,-3,-762.531600952147,-2.978639066219324,127.486572265625,127.25,-211.819108886057,127.25,190.52824633098,0.5107633899657441,0.244873046875,-0.744659766554831
2025-06-05 14:00:00,0.00048828125,-254.277526855468,-254.750518798828,0.00048828125,,-255.721527099609,,,455.788848876953,325.391204833984,-3,-764.748596191405,-2.987299203872676,127.89764404296903,127.75,-210.71756118212,127.75,189.711894950415,0.5100535734754963,0.223388671875,-0.746824800968169
2025-06-05 14:15:00,0.00048828125,-254.215530395507,-254.558517456054,0.00048828125,,-255.782516479492,,,456.003875732421,325.220275878906,-3,-764.555587768553,-2.98654526472091,128.283599853515,128.25,-209.633551178734,128.25,188.893396579641,0.5077248111827782,0.21502685546801104,-0.7466363161802275
2025-06-05 14:30:00,0.00048828125,-254.79052734375,-255.009521484375,0.00048828125,,-256.169525146484,,,456.197387695312,324.977813720703,-3,-765.9685974121089,-2.9920648336410505,128.71957397460898,128.5,-209.098542437771,128.5,188.482732847468,0.5075573010313228,0.19351196289096606,-0.7480162084102626
2025-06-05 14:45:00,0.00048828125,-252.807525634765,-253.499526977539,0.00048828125,,-254.289520263671,,,456.417175292968,324.71304321289,-3,-760.595596313475,-2.9710765480995116,129.204132080078,129.0,-208.03909640942,129.0,187.657359613064,0.5017899422021858,0.21978759765602263,-0.7427691370248779
2025-06-05 15:00:00,0.00048828125,-254.490524291992,-254.798522949218,0.00048828125,,-255.885528564453,,,456.652526855468,324.525360107421,-3,-765.173599243163,-2.9889593720436056,129.627166748047,129.5,-206.997652137895,129.5,186.824977723148,0.5025710412876969,0.2353515625,-0.7472398430109014
2025-06-05 15:15:00,0.00048828125,-254.212524414062,-254.797531127929,0.00048828125,,-256.000518798828,,,456.852020263671,324.333190917968,-3,-765.009597778319,-2.9883187413215584,130.018829345703,130.0,-205.978613458098,130.0,185.983611437752,0.5002004804742908,0.1994934082030113,-0.7470796853303896
2025-06-05 15:30:00,0.00048828125,-255.11653137207,-255.853530883789,0.00048828125,,-256.81753540039,,,457.046722412109,324.128723144531,-3,-767.7866210937491,-2.9991664886474574,130.41799926757795,130.25,-205.478336516796,130.25,185.558950798917,0.5008699682142247,0.19470214843795475,-0.7497916221618643
2025-06-05 15:45:00,0.00048828125,-253.025527954101,-253.527526855468,0.00048828125,,-254.922531127929,,,457.2294921875,323.876251220703,-3,-761.474609374998,-2.9745101928710858,130.853240966797,130.75,-204.494991749968,130.75,184.70049025741,0.49445414180905745,0.1827697753910229,-0.7436275482177714
2025-06-05 16:00:00,0.00048828125,-252.715530395507,-252.742523193359,0.00048828125,,0.00048828125,,,457.41943359375,323.795806884765,-2,-505.456588745116,-1.9744397997856094,131.123626708985,131.0,-204.011364553678,131.0,184.26614551088,0.32744017030479106,0.18994140625,-0.49360994994640234
2025-06-05 18:15:00,0.00048828125,244.552505493164,243.795501708984,0.00048828125,,0.00048828125,,,457.436157226562,323.741058349609,2,488.349472045898,1.9932631512077468,131.195098876953,131.0,-204.011364553678,131.0,184.26614551088,-0.36598350185321094,-0.09197998046903422,0.4983157878019367
2025-06-05 18:30:00,0.00048828125,244.693496704101,244.057495117187,0.00048828125,,0.00048828125,,,457.258178710937,324.071746826171,2,488.752456665038,1.9949079863879102,130.68643188476597,130.5,-204.983903240085,130.5,185.131323083972,-0.368031623089151,-0.177978515625,0.49872699659697756
2025-06-05 18:45:00,0.00048828125,244.599502563476,243.83349609375,0.00048828125,,0.00048828125,,,457.119598388671,324.35888671875,2,488.434463500976,1.9936100551060245,130.26071166992102,130.25,-205.478336516796,130.25,185.558950798917,-0.36867931000770954,-0.13858032226596606,0.49840251377650613
2025-06-05 19:00:00,0.00048828125,244.380493164062,243.950500488281,0.00048828125,,0.00048828125,,,456.932037353515,324.338775634765,2,488.33245849609295,1.993193708147318,130.09326171875,130.0,-205.978613458098,130.0,185.983611437752,-0.3694997487218305,-0.18756103515602263,0.4982984270368295
2025-06-05 19:15:00,0.00048828125,244.690505981445,243.718505859375,0.00048828125,,0.00048828125,,,456.792297363281,324.526458740234,2,488.41047668456997,1.9935121497329387,129.76583862304705,129.75,-206.4850766362,129.75,186.405546527876,-0.3704674581115215,-0.1397399902339771,0.49837803743323467
2025-06-05 19:30:00,0.00048828125,244.504501342773,243.682495117187,0.00048828125,,0.00048828125,,,456.658477783203,324.759979248046,2,488.18846130371,1.992605964504939,129.398498535157,129.25,-207.515875800914,129.25,187.242163605596,-0.37214763466533063,-0.1338195800780113,0.49815149112623475
2025-06-05 19:45:00,0.00048828125,244.537506103515,243.836502075195,0.00048828125,,0.00048828125,,,456.480499267578,324.928680419921,2,488.37547302246,1.993369277642694,129.051818847657,129.0,-208.03909640942,129.0,187.657359613064,-0.3732288689979759,-0.177978515625,0.4983423194106735
2025-06-05 20:00:00,0.00048828125,244.77049255371,243.887496948242,0.00048828125,,0.00048828125,,,456.300109863281,325.010223388671,2,488.659454345702,1.994528385084498,128.78988647461,128.75,-208.56672635531,128.75,188.070800431688,-0.37439303030983523,-0.1803894042969887,0.4986320962711245
2025-06-05 20:15:00,0.00048828125,244.413497924804,243.811492919921,0.00048828125,,0.00048828125,,,456.150787353515,325.178924560546,2,488.22645568847497,1.9927610436264285,128.47186279296898,128.25,-209.633551178734,128.25,188.893396579641,-0.37597461680344346,-0.1493225097660229,0.4981902609066071
2025-06-05 20:30:00,0.00048828125,244.646499633789,243.77749633789,0.00048828125,,0.00048828125,,,455.971618652343,325.373321533203,2,488.425460815429,1.9935733094507306,128.09829711914,128.0,-210.17345805111,128.0,189.30303432359,-0.3770965766930901,-0.1791687011719887,0.49839332736268266
2025-06-05 20:45:00,0.00048828125,244.239501953125,243.817504882812,0.00048828125,,0.00048828125,,,455.797210693359,325.542022705078,2,488.058471679687,1.9920753946109673,127.75518798828097,127.75,-210.71756118212,127.75,189.711894950415,-0.3777887419589991,-0.17440795898403394,0.4980188486527418
2025-06-05 21:00:00,0.00048828125,244.616500854492,243.558502197265,0.00048828125,,0.00048828125,,,455.65982055664,325.718536376953,2,488.176467895507,1.992557011818396,127.44128417968699,127.25,-211.819108886057,127.25,190.52824633098,-0.37985548558323345,-0.13739013671897737,0.498139252954599
2025-06-05 21:15:00,0.00048828125,244.426498413085,243.679504394531,0.00048828125,,0.00048828125,,,455.47705078125,325.835845947265,2,488.107467651366,1.9922753781688407,127.141204833985,127.0,-212.377031118966,127.0,190.936218650258,-0.3808021769882222,-0.18276977538999972,0.4980688445422102
2025-06-05 21:30:00,0.00048828125,244.387496948242,243.752502441406,0.00048828125,,0.00048828125,,,455.297882080078,325.992248535156,2,488.141464233398,1.992414139728155,126.80563354492199,126.75,-212.940103316519,126.75,191.344406024361,-0.3818383854867059,-0.1791687011719887,0.49810353493203874
2025-06-05 21:45:00,0.00048828125,244.5625,243.50650024414,0.00048828125,,0.00048828125,,,455.118682861328,326.171020507812,2,488.07046508789,1.9921243472975103,126.44766235351602,126.25,-214.082737313487,126.25,192.162522662503,-0.3838314900044652,-0.17919921875,0.4980310868243776
2025-06-05 22:00:00,0.00048828125,244.593505859375,243.995498657226,0.00048828125,,0.00048828125,,,454.937133789062,326.357604980468,2,488.590469360351,1.9942468137157183,126.07952880859398,126.0,-214.662684331498,126.0,192.572789666403,-0.38528133682657767,-0.1815490722660229,0.4985617034289296
2025-06-05 22:15:00,0.00048828125,244.564498901367,243.543502807617,0.00048828125,,0.00048828125,,,454.751953125,326.52294921875,2,488.109466552734,1.9922835369499345,125.72900390625,125.5,-215.840132941036,125.5,193.396059251572,-0.3870132691243602,-0.1851806640619884,0.49807088423748364
2025-06-05 22:30:00,0.00048828125,244.443496704101,243.561492919921,0.00048828125,,0.00048828125,,,454.566802978515,326.633544921875,2,488.00645446777196,1.9918630794602936,125.43325805664,125.25,-216.437273416374,125.25,193.809010703465,-0.38800207254341545,-0.18515014648500028,0.4979657698650734
2025-06-05 22:45:00,0.00048828125,244.405502319335,243.698501586914,0.00048828125,,0.00048828125,,,454.378051757812,326.814544677734,2,488.105468749999,1.9922672193877509,125.06350708007801,125.0,-217.039469774462,125.0,194.222762468784,-0.3891605588504633,-0.1887512207030113,0.4980668048469377
2025-06-05 23:00:00,0.00048828125,244.261505126953,243.592498779296,0.00048828125,,0.00048828125,,,454.196472167968,326.954193115234,2,487.855468749999,1.9912468112244857,124.74227905273403,124.5,-218.255841074917,124.5,195.052521608616,-0.3911411228143919,-0.18157958984397737,0.4978117028061214
2025-06-05 23:15:00,0.00048828125,244.179504394531,243.622497558593,0.00048828125,,0.00048828125,,,454.00537109375,327.117309570312,2,487.803466796874,1.9910345583545876,124.38806152343801,124.25,-218.867958106551,124.25,195.468462399246,-0.39219630147598245,-0.19110107421801104,0.4977586395886469
2025-06-05 23:30:00,0.00048828125,244.504501342773,243.640502929687,0.00048828125,,0.00048828125,,,453.81900024414,327.287109375,2,488.14646911621,1.9924345678212654,124.03189086914,124.0,-219.482190559173,124.0,195.885057930571,-0.3935735131421074,-0.18637084961000028,0.49810864195531634
2025-06-05 23:45:00,0.00048828125,244.127502441406,243.600494384765,0.00048828125,,0.00048828125,,,453.631469726562,327.47817993164,2,487.72946166992097,1.9907324966119222,123.65328979492199,123.5,-220.720019316405,123.5,196.720046559632,-0.39545506359538074,-0.1875305175780113,0.49768312415298055
2025-06-06 00:00:00,143.621490478515,244.107498168945,243.538497924804,0.00048828125,,0.00048828125,,,453.408081054687,327.673675537109,3,631.268463134764,2.5766059719786285,123.23440551757801,123.0,-221.976908521613,123.0,197.557157518879,-0.5147523253243276,-0.223388671875,0.6441514929946571
2025-06-06 00:15:00,243.859497070312,244.550506591796,243.698501586914,0.00048828125,,0.00048828125,,,453.117797851562,327.729553222656,3,732.1094818115221,2.988201966577641,122.88824462890597,122.75,-222.614977133529,122.75,197.976403555469,-0.5986966612140433,-0.290283203125,0.7470504916444103
2025-06-06 00:30:00,244.168502807617,244.503494262695,243.834503173828,0.00048828125,,0.00048828125,,,452.807189941406,327.997680664062,3,732.5074768066399,2.9898264359454694,122.30950927734403,122.25,-223.915808338901,122.25,198.816059114566,-0.6025224628779707,-0.3106079101559658,0.7474566089863673
2025-06-06 00:45:00,244.296493530273,244.465499877929,243.674499511718,0.00048828125,,0.00048828125,,,452.493041992187,328.254638671875,3,732.43746948242,2.98954069176498,121.73840332031199,121.5,-224.5,121.5,200.077781369615,-0.6040366967711142,-0.3141479492190342,0.747385172941245
2025-06-06 01:00:00,243.495498657226,244.252502441406,243.508499145507,0.00048828125,,0.00048828125,,,452.188415527343,328.56411743164,3,731.257476806639,2.984724395129139,121.12429809570301,121.0,-224.5,121.0,200.919886153395,-0.6030635640358424,-0.3046264648439774,0.7461810987822848
2025-06-06 01:30:00,242.470504760742,243.02749633789,245.415496826171,0.00048828125,,0.00048828125,,,451.494384765625,329.152893066406,3,730.914474487303,2.983324385662461,119.84149169921898,119.75,-224.5,119.75,203.025675639468,-0.6027806921231003,-0.31414794921801104,0.7458310964156153
2025-06-06 01:45:00,241.400497436523,242.0625,245.362503051757,0.00048828125,,0.00048828125,,,451.168243408203,329.37075805664,3,728.82647705078,2.974801947146041,119.29748535156301,119.25,-224.5,119.25,203.867146202322,-0.6010587334208576,-0.3261413574219887,0.7437004867865102
2025-06-06 02:15:00,238.667495727539,239.639495849609,242.266494750976,0.00048828125,,0.00048828125,,,450.458679199218,329.8388671875,3,720.574462890624,2.9411202566964243,118.11981201171801,118.0,-224.5,118.0,205.965055159307,-0.5942533478655124,-0.3153686523439774,0.7352800641741061
2025-06-06 02:45:00,236.081497192382,236.984497070312,238.620498657226,0.00048828125,,0.00048828125,,,449.730010986328,330.252227783203,3,711.6874694824199,2.904846814213959,116.977783203125,116.75,-224.5,116.75,208.04929966909,-0.5869242988119303,-0.33685302734301104,0.7262117035534897
2025-06-06 08:00:00,0.00048828125,-260.209533691406,0.00048828125,0.00048828125,,-261.836517333984,,,449.352508544921,330.360595703125,-2,-522.0445861816399,-2.039236664772031,116.49191284179602,116.25,-224.5,116.25,208.877890320907,0.383356307162362,0.23532104492102235,-0.5098091661930078
2025-06-06 08:15:00,0.00048828125,-259.585510253906,0.492488294839859,0.00048828125,,-261.389526367187,,,449.624877929687,330.174041748046,-2,-520.4815717637532,-2.033131139702161,116.95083618164097,116.75,-224.5,116.75,208.04929966909,0.380692358775408,0.27236938476596606,-0.5082827849255402
2025-06-06 08:30:00,0.00048828125,-259.482513427734,-259.846527099609,0.00048828125,,-261.287536621093,,,449.875732421875,330.035491943359,-3,-780.6156005859359,-3.049279689788812,117.34024047851602,117.25,-224.5,117.25,207.217684772823,0.5686782097885466,0.2508544921880116,-0.762319922447203
2025-06-06 08:45:00,0.00048828125,-259.467529296875,-259.946533203125,0.00048828125,,-260.772521972656,,,450.188720703125,329.713745117187,-3,-780.185607910156,-3.047600030899047,117.97497558593801,117.75,-224.5,117.75,206.383219900999,0.5660761566125965,0.31298828125,-0.7619000077247617
2025-06-06 09:15:00,0.00048828125,-258.089538574218,-258.543518066406,0.00048828125,,-260.052520751953,,,450.807495117187,329.078033447265,-3,-776.6846008300771,-3.0339242219924887,119.22946166992199,119.0,-224.5,119.0,204.28749392673,0.5578134984670047,0.2592163085939774,-0.7584810554981222
2025-06-06 09:30:00,0.00048828125,-258.137512207031,-258.739532470703,0.00048828125,,-259.985534667968,,,451.13003540039,328.882507324218,-3,-776.861602783202,-3.0346156358718828,119.74752807617199,119.5,-224.5,119.5,203.44652284565,0.5556437993620582,0.3225402832030113,-0.7586539089679707
2025-06-06 09:45:00,0.00048828125,-257.959533691406,-258.434509277343,0.00048828125,,-259.757537841796,,,451.447784423828,328.674713134765,-3,-776.150604248045,-3.031838297843926,120.27307128906301,120.25,-224.5,120.25,202.183518097353,0.5516889600243378,0.3177490234380116,-0.7579595744609815
2025-06-06 10:00:00,0.00048828125,-257.485534667968,-258.022521972656,0.00048828125,,-259.237518310546,,,451.773895263671,328.580871582031,-3,-774.74459838867,-3.0263460874557424,120.69302368164,120.5,-224.5,120.5,201.762309866245,0.5495423193537693,0.32611083984301104,-0.7565865218639356
2025-06-06 10:15:00,0.00048828125,-257.440521240234,-257.910522460937,0.00048828125,,-258.60952758789,,,452.023559570312,328.465789794921,-3,-773.9595947265609,-3.0232796669006285,121.05776977539097,121.0,-224.5,121.0,200.919886153395,0.5466933058351934,0.24966430664096606,-0.7558199167251571
2025-06-06 10:30:00,0.00048828125,-258.372528076171,-258.872528076171,0.00048828125,,-259.835510253906,,,452.311462402343,328.503784179687,-3,-777.0795898437481,-3.035467147827141,121.30767822265602,121.25,-224.5,121.25,200.498769570464,0.5477466853898167,0.2879028320310226,-0.7588667869567852
2025-06-06 10:45:00,0.00048828125,-257.116516113281,-257.673522949218,0.00048828125,,-258.869537353515,,,452.58023071289,328.43115234375,-3,-773.658599853514,-3.022103905677789,121.64907836914,121.5,-224.5,121.5,200.077781369615,0.5441902600648142,0.2687683105469887,-0.7555259764194473
2025-06-06 11:00:00,0.00048828125,-257.395538330078,-258.053527832031,0.00048828125,,-259.322509765625,,,452.878875732421,328.182006835937,-3,-774.770599365234,-3.0264476537704454,122.19686889648403,122.0,-224.5,122.0,199.236379942753,0.5426806271611156,0.2986450195310226,-0.7566119134426114
2025-06-06 11:15:00,0.00048828125,-256.103515625,-256.393524169921,0.00048828125,,-257.396514892578,,,453.133331298828,327.907196044921,-3,-769.892578124999,-3.0073928833007773,122.72613525390699,122.5,-223.26094523617,122.5,198.396052108455,0.5369893876673439,0.25445556640698896,-0.7518482208251943
2025-06-06 11:30:00,0.00048828125,-257.402526855468,-257.982513427734,0.00048828125,,-259.23452758789,,,453.431976318359,327.588775634765,-3,-774.6185913085919,-3.0258538722991872,123.34320068359398,123.25,-221.345661829984,123.25,197.138357562346,0.5368606763478537,0.2986450195309658,-0.7564634680747968
2025-06-06 11:45:00,0.00048828125,-256.009521484375,-256.670532226562,0.00048828125,,-257.796508789062,,,453.666107177734,327.273712158203,-3,-770.4755859374991,-3.009670257568356,123.89239501953097,123.75,-220.099171989463,123.75,196.302266361824,0.5317245833061985,0.234130859375,-0.752417564392089
2025-06-06 12:00:00,0.00048828125,-257.829528808593,-257.90151977539,0.00048828125,,-259.454528808593,,,453.951599121093,327.100555419921,-3,-775.1846008300761,-3.0280648469924847,124.35104370117199,124.25,-218.867958106551,124.25,195.468462399246,0.5327020617181462,0.28549194335903394,-0.7570162117481212
2025-06-06 12:15:00,0.00048828125,-255.891525268554,-256.232513427734,0.00048828125,,-257.309509277343,,,454.165435791015,326.897216796875,-3,-769.432571411131,-3.0055959820747304,124.76821899414,124.75,-217.646014380932,124.75,194.637276508249,0.5265009146116454,0.2138366699219887,-0.7513989955186826
2025-06-06 12:30:00,0.00048828125,-257.378509521484,-257.732513427734,0.00048828125,,-258.803527832031,,,454.418670654296,326.813415527343,-3,-773.913574218749,-3.023099899291988,125.10525512695301,125.0,-217.039469774462,125.0,194.222762468784,0.5284393322936334,0.2532348632810226,-0.755774974822997
2025-06-06 12:45:00,0.00048828125,-255.167526245117,-255.815521240234,0.00048828125,,-256.929534912109,,,454.643249511718,326.664825439453,-3,-767.91160583496,-2.9996547102928126,125.478424072265,125.25,-216.437273416374,125.25,193.809010703465,0.523224100668455,0.2245788574219887,-0.7499136775732032
2025-06-06 13:00:00,0.00048828125,-256.555511474609,-257.116516113281,0.00048828125,,-258.224517822265,,,454.906066894531,326.353118896484,-3,-771.8955688476549,-3.015217065811152,126.05294799804705,126.0,-214.662684331498,126.0,192.572789666403,0.5225838856316998,0.2628173828130116,-0.753804266452788
2025-06-06 13:15:00,0.00048828125,-255.305526733398,-255.806518554687,0.00048828125,,-256.893524169921,,,455.159301757812,326.11181640625,-3,-768.004592895506,-3.0000179409980703,126.54748535156199,126.5,-213.508599802606,126.5,191.753094182335,0.5177364505100079,0.2532348632809658,-0.7500044852495176
2025-06-06 13:30:00,0.00048828125,-256.427520751953,-257.106536865234,0.00048828125,,-258.468536376953,,,455.355224609375,325.898406982421,-3,-772.00161743164,-3.015631318092344,126.95681762695398,126.75,-212.940103316519,126.75,191.344406024361,0.5193217650139564,0.1959228515630116,-0.753907829523086
2025-06-06 13:45:00,0.00048828125,-255.056518554687,-255.624526977539,0.00048828125,,-256.792510986328,,,455.614440917968,325.744232177734,-3,-767.472579956054,-2.997939765453336,127.37020874023403,127.25,-211.819108886057,127.25,190.52824633098,0.5140729855059601,0.25921630859301104,-0.749484941363334
2025-06-06 14:00:00,0.00048828125,-256.515533447265,-256.812530517578,0.00048828125,,-258.167510986328,,,455.817504882812,325.562133789062,-3,-771.4945983886711,-3.0136507749557464,127.75537109375,127.75,-210.71756118212,127.75,189.711894950415,0.5145528593120772,0.20306396484397737,-0.7534126937389366
2025-06-06 14:15:00,0.00048828125,-254.869522094726,-255.244522094726,0.00048828125,,-256.245513916015,,,456.031341552734,325.302947998046,-3,-766.3585815429669,-2.9935882091522146,128.22839355468795,128.0,-210.17345805111,128.0,189.30303432359,0.5100257983570525,0.2138366699219887,-0.7483970522880536
2025-06-06 14:30:00,0.00048828125,-255.995529174804,-256.497528076171,0.00048828125,,-257.500518798828,,,456.277435302734,325.089538574218,-3,-769.992599487303,-3.0077835917472773,128.68789672851597,128.5,-209.098542437771,128.5,188.482732847468,0.5102237440676699,0.24609375,-0.7519458979368193
2025-06-06 14:45:00,0.00048828125,-254.48452758789,-254.945526123046,0.00048828125,,-255.989517211914,,,456.475708007812,324.857177734375,-3,-765.41859436035,-2.989916384220117,129.118530273437,129.0,-208.03909640942,129.0,187.657359613064,0.5049718327139279,0.1982727050780113,-0.7474790960550293
2025-06-06 15:00:00,0.00048828125,-255.427520751953,-255.733520507812,0.00048828125,,-257.120513916015,,,456.675231933593,324.676177978515,-3,-768.28057861328,-3.001096010208125,129.499053955078,129.25,-207.515875800914,129.25,187.242163605596,0.505738539125542,0.19952392578102263,-0.7502740025520312
2025-06-06 15:15:00,0.00048828125,-254.829528808593,-255.300521850585,0.00048828125,,-256.62451171875,,,456.875915527343,324.462799072265,-3,-766.753585815428,-2.9951311945915156,129.913116455078,129.75,-206.4850766362,129.75,186.405546527876,0.5024781605254695,0.20068359375,-0.7487827986478789
2025-06-06 15:30:00,0.00048828125,-254.518524169921,-255.070526123046,0.00048828125,,-255.833526611328,,,457.076599121093,324.215881347656,-3,-765.421600341795,-2.989928126335137,130.360717773437,130.25,-205.478336516796,130.25,185.558950798917,0.4993271334782278,0.20068359375,-0.7474820315837842
2025-06-06 15:45:00,0.00048828125,-253.607528686523,-253.869522094726,0.00048828125,,-255.006530761718,,,457.305938720703,324.004730224609,-3,-762.4826049804669,-2.978447675704949,130.80120849609403,130.75,-204.494991749968,130.75,184.70049025741,0.4951086713178727,0.22933959961000028,-0.7446119189262372
2025-06-06 16:00:00,0.00048828125,-254.096527099609,-254.8115234375,0.00048828125,,-255.678527832031,,,457.501861572265,323.752227783203,-3,-764.58560180664,-2.9866625070571877,131.249633789062,131.0,-204.011364553678,131.0,184.26614551088,0.4953067093055604,0.1959228515619884,-0.7466656267642969
2025-06-06 16:15:00,0.00048828125,0.00048828125,-254.007522583007,0.00048828125,,-254.845520019531,,,457.690612792968,323.547790527343,-2,-508.851577758788,-1.9877014756202656,131.642822265625,131.5,-203.05909658444,131.5,183.385581106519,0.3280642111556169,0.1887512207030113,-0.4969253689050664
2025-06-06 18:15:00,241.371505737304,242.942504882812,242.694503784179,0.00048828125,,0.00048828125,,,457.606994628906,323.606994628906,3,727.009490966795,2.96738567741549,131.5,131.5,-203.05909658444,131.5,183.385581106519,-0.5422991893862363,-0.17559814453096578,0.7418464193538725
2025-06-06 18:30:00,242.098495483398,243.661499023437,242.871505737304,0.00048828125,,0.00048828125,,,457.320281982421,324.513061523437,3,728.632476806639,2.974010109414853,130.30722045898403,130.25,-205.478336516796,130.25,185.558950798917,-0.5499851850600287,-0.2867126464850003,0.7435025273537132
2025-06-06 18:45:00,241.942504882812,243.476501464843,242.65249633789,0.00048828125,,0.00048828125,,,457.111236572265,324.50747680664,3,728.072479248045,2.9717244050940614,130.103759765625,130.0,-205.978613458098,130.0,185.983611437752,-0.5509005052867793,-0.20904541015602263,0.7429311012735154
2025-06-06 19:00:00,241.935501098632,243.577499389648,242.981506347656,0.00048828125,,0.00048828125,,,456.859191894531,324.378997802734,3,728.495483398436,2.9734509526466777,129.98019409179705,129.75,-206.4850766362,129.75,186.405546527876,-0.552575923048108,-0.2520446777339771,0.7433627381616694
2025-06-06 19:15:00,242.04849243164,243.677505493164,242.966506958007,0.00048828125,,0.00048828125,,,456.644165039062,324.839294433593,3,728.693481445311,2.974259107940045,129.30487060546898,129.25,-207.515875800914,129.25,187.242163605596,-0.5554853852787213,-0.21502685546903422,0.7435647769850112
2025-06-06 19:30:00,242.029495239257,243.600494384765,242.70849609375,0.00048828125,,0.00048828125,,,456.365814208984,325.272766113281,3,728.339462280272,2.9728141317562122,128.59304809570295,128.5,-209.098542437771,128.5,188.482732847468,-0.5594499916997685,-0.2783508300780113,0.7432035329390531
2025-06-06 19:45:00,241.817504882812,243.351501464843,242.530502319335,0.00048828125,,0.00048828125,,,456.141235351562,325.331970214843,3,727.70048522949,2.970206062161184,128.30926513671898,128.25,-209.633551178734,128.25,188.893396579641,-0.5603893600891073,-0.2245788574219887,0.742551515540296
2025-06-06 20:00:00,242.004501342773,243.52749633789,242.410507202148,0.00048828125,,0.00048828125,,,455.922637939453,325.401245117187,3,727.943481445311,2.971197883450249,128.02139282226602,128.0,-210.17345805111,128.0,189.30303432359,-0.5620202403469899,-0.2185974121089771,0.7427994708625623
2025-06-06 20:15:00,241.940505981445,243.643493652343,242.650497436523,0.00048828125,,0.00048828125,,,455.653869628906,325.698425292968,3,728.235473632811,2.972389688297188,127.45544433593801,127.25,-211.819108886057,127.25,190.52824633098,-0.5666480415334936,-0.2687683105469887,0.743097422074297
2025-06-06 20:30:00,241.79849243164,243.554504394531,242.514495849609,0.00048828125,,0.00048828125,,,455.440032958984,326.035827636718,3,727.86846923828,2.970891711176653,126.90420532226597,126.75,-212.940103316519,126.75,191.344406024361,-0.5693597891281317,-0.21383666992204553,0.7427229277941633
2025-06-06 20:45:00,241.821502685546,243.586502075195,242.829498291015,0.00048828125,,0.00048828125,,,455.156921386718,326.292785644531,3,728.238479614256,2.972401957609208,126.36413574218699,126.25,-214.082737313487,126.25,192.162522662503,-0.572705952732852,-0.28311157226596606,0.743100489402302
2025-06-06 21:00:00,241.727493286132,243.42349243164,242.6044921875,0.00048828125,,0.00048828125,,,454.879791259765,326.489440917968,3,727.756454467772,2.9704345080317225,125.89035034179699,125.75,-215.24850502701,125.75,192.983966248244,-0.5754434284210231,-0.2771301269530113,0.7426086270079306
2025-06-06 21:15:00,241.897506713867,243.51350402832,242.694503784179,0.00048828125,,0.00048828125,,,454.584716796875,326.715118408203,3,728.106491088866,2.971863228934147,125.36959838867199,125.25,-216.437273416374,125.25,193.809010703465,-0.5788997768131992,-0.2950744628899997,0.7429658072335368
2025-06-06 21:30:00,241.829498291015,243.406494140625,242.475494384765,0.00048828125,,0.00048828125,,,454.274139404296,326.946380615234,3,727.712463378905,2.9702549525669593,124.82775878906205,124.75,-217.646014380932,124.75,194.637276508249,-0.5818177369092805,-0.31057739257897765,0.7425637381417398
2025-06-06 21:45:00,241.943496704101,243.368499755859,242.653503417968,0.00048828125,,0.00048828125,,,453.999389648437,327.211151123046,3,727.9664764404281,2.971291740573176,124.28823852539097,124.25,-218.867958106551,124.25,195.468462399246,-0.5852885005782997,-0.27474975585903394,0.742822935143294
2025-06-06 22:00:00,241.857498168945,243.38850402832,242.727493286132,0.00048828125,,0.00048828125,,,453.792724609375,327.473693847656,3,727.974472045897,2.9713243756975385,123.81903076171898,123.75,-220.099171989463,123.75,196.302266361824,-0.5885874313228225,-0.2066650390619884,0.7428310939243846
2025-06-06 22:15:00,241.939498901367,244.387496948242,242.797500610351,0.00048828125,,0.00048828125,,,453.451080322265,327.745178222656,3,729.12547302246,2.9760223388671836,123.20590209960898,123.0,-221.976908521613,123.0,197.557157518879,-0.5945474146256979,-0.3416442871100003,0.7440055847167959
2025-06-06 22:30:00,241.941497802734,244.38850402832,242.544494628906,0.00048828125,,0.00048828125,,,453.159606933593,327.950744628906,3,728.87547302246,2.9750019307039186,122.70886230468699,122.5,-223.26094523617,122.5,198.396052108455,-0.5977815688155488,-0.2914733886719887,0.7437504826759797
2025-06-06 22:45:00,241.794494628906,244.012496948242,242.807495117187,0.00048828125,,0.00048828125,,,452.871704101562,328.189849853515,3,728.615463256835,2.9739406663544288,122.18185424804699,122.0,-224.5,122.0,199.236379942753,-0.6008847116369124,-0.2879028320310226,0.7434851665886072
2025-06-06 23:00:00,241.969497680664,243.960494995117,242.441497802734,0.00048828125,,0.00048828125,,,452.567108154296,328.43228149414,3,728.372467041015,2.9729488450653676,121.63482666015602,121.5,-224.5,121.5,200.077781369615,-0.6006843141454575,-0.30459594726596606,0.7432372112663419
2025-06-06 23:15:00,241.724502563476,243.406494140625,242.511505126953,0.00048828125,,0.00048828125,,,452.268463134765,328.617736816406,3,727.643478393554,2.9699733811981797,121.15072631835898,121.0,-224.5,121.0,200.919886153395,-0.6000831216710923,-0.2986450195310226,0.7424933452995449
2025-06-06 23:45:00,241.886505126953,242.984497070312,242.63150024414,0.00048828125,,0.00048828125,,,451.573211669921,329.145080566406,3,727.503479003905,2.9694019551179798,119.928131103515,119.75,-224.5,119.75,203.025675639468,-0.5999676650315878,-0.31298828125,0.7423504887794949
2025-06-07 00:00:00,241.630493164062,242.294494628906,242.754501342773,0.00048828125,,0.00048828125,,,451.255462646484,329.352874755859,3,726.6804656982409,2.9660427171356774,119.402587890625,119.25,-224.5,119.25,203.867146202322,-0.5992889309972635,-0.31774902343704525,0.7415106792839193
2025-06-07 00:30:00,238.873504638671,239.769500732421,238.617492675781,0.00048828125,,0.00048828125,,,450.555450439453,329.825439453125,3,717.261474609373,2.927597855548461,118.23001098632801,118.0,-224.5,118.0,205.965055159307,-0.5915211467135665,-0.32373046875,0.7318994638871152
2025-06-07 01:00:00,236.509506225585,236.976501464843,238.231506347656,0.00048828125,,0.00048828125,,,449.851837158203,330.280151367187,3,711.718490600584,2.9049734310227917,117.07168579101602,117.0,-224.5,117.0,207.633865569033,-0.5869498817381551,-0.3201599121089771,0.7262433577556979
2025-06-07 01:30:00,233.25650024414,0.00048828125,233.018493652343,0.00048828125,,0.00048828125,,,449.137481689453,330.746032714843,2,466.276458740233,1.9031692193478897,115.89144897461,115.75,-224.5,115.75,209.703538360862,-0.3845353407692411,-0.3297119140619884,0.47579230483697244
2025-06-07 01:45:00,233.225494384765,0.00048828125,234.310501098632,0.00048828125,,0.00048828125,,,448.848419189453,330.956085205078,2,467.53746032714696,1.9083161646006,115.392333984375,115.25,-224.5,115.25,210.526376840785,-0.38557528105755123,-0.2890625,0.47707904115015
2025-06-07 02:00:00,229.290496826171,0.00048828125,232.587493896484,0.00048828125,,0.00048828125,,,448.501983642578,331.144897460937,2,461.879455566405,1.8852222676179795,114.85708618164102,114.75,-224.5,114.75,211.346522222685,-0.38090915917221274,-0.346435546875,0.4713055669044949
2025-06-07 07:15:00,-258.379516601562,-258.271514892578,0.00048828125,0.00048828125,,0.00048828125,,,448.550964355468,331.114715576171,-2,-516.6495666503899,-2.0181623697280857,114.93624877929699,114.75,-224.5,114.75,211.346522222685,0.38387843831045115,0.05017089843698841,-0.5045405924320214
2025-06-07 07:30:00,-259.199523925781,-259.162536621093,-259.346527099609,0.00048828125,,0.00048828125,,,448.761199951171,330.790740966796,-3,-777.707611083983,-3.0379203557968086,115.470458984375,115.25,-224.5,115.25,210.526376840785,0.5756061290730935,0.2102355957030113,-0.7594800889492022
2025-06-07 07:45:00,-259.87353515625,-259.794525146484,-259.960510253906,0.00048828125,,0.00048828125,,,449.077758789062,330.758331298828,-3,-779.6275939941399,-3.045420289039609,115.81942749023398,115.75,-224.5,115.75,209.703538360862,0.5747718693668086,0.31655883789096606,-0.7613550722599023
2025-06-07 08:15:00,-259.281524658203,-258.983520507812,-259.650512695312,0.00048828125,,0.00048828125,,,449.747924804687,330.360595703125,-3,-777.914581298827,-3.038728833198543,116.88732910156199,116.75,-224.5,116.75,208.04929966909,0.5689848650681051,0.2926635742189774,-0.7596822082996357
2025-06-07 08:45:00,-259.345520019531,-258.840515136718,-259.500518798828,0.00048828125,,0.00048828125,,,450.34878540039,330.06005859375,-3,-777.6855773925771,-3.0378342866897543,117.78872680664,117.75,-224.5,117.75,206.383219900999,0.5642622194514174,0.2293701171869884,-0.7594585716724386
2025-06-07 09:15:00,-256.131530761718,-255.959518432617,-256.579528808593,0.00048828125,,0.00048828125,,,451.032073974609,329.693634033203,-3,-768.6696014404281,-3.0026156306266722,118.83843994140597,118.75,-224.5,118.75,204.707512622321,0.553192179395839,0.3153686523439774,-0.7506539076566681
2025-06-07 09:30:00,-256.045532226562,-255.482528686523,-256.197509765625,0.00048828125,,0.00048828125,,,451.278167724609,329.38525390625,-3,-767.72459411621,-2.9989241957664454,119.39291381835898,119.25,-224.5,119.25,203.867146202322,0.550243905721199,0.24609375,-0.7497310489416114
2025-06-07 09:45:00,-255.792526245117,-255.499526977539,-255.816528320312,0.00048828125,,0.00048828125,,,451.581573486328,329.082489013671,-3,-767.1076049804681,-2.9965140819549534,119.99908447265699,119.75,-224.5,119.75,203.025675639468,0.5475323664468762,0.3034057617190342,-0.7491285204887383
2025-06-07 10:00:00,-258.277526855468,-258.039520263671,-258.543518066406,0.00048828125,,0.00048828125,,,451.859924316406,328.860168457031,-3,-774.859588623045,-3.0267952680587698,120.499755859375,120.25,-224.5,120.25,202.183518097353,0.5507713042708884,0.2783508300780113,-0.7566988170146924
2025-06-07 10:15:00,-257.516510009765,-257.459533691406,-257.906524658203,0.00048828125,,0.00048828125,,,452.201568603515,328.585327148437,-3,-772.881591796874,-3.019068717956539,121.11624145507801,121.0,-224.5,121.0,200.919886153395,0.5459318487909935,0.3416442871089771,-0.7547671794891347
2025-06-07 10:30:00,-257.176513671875,-256.888519287109,-257.70751953125,0.00048828125,,0.00048828125,,,452.432098388671,328.320556640625,-3,-771.7715759277339,-3.0147327184677106,121.61154174804602,121.5,-224.5,121.5,200.077781369615,0.5428629303600669,0.23052978515602263,-0.7536831796169277
2025-06-07 10:45:00,-257.159515380859,-257.031524658203,-257.634521484375,0.00048828125,,0.00048828125,,,452.69970703125,328.131744384765,-3,-771.824584960937,-3.0149397850036603,122.067962646485,122.0,-224.5,122.0,199.236379942753,0.5406171196585602,0.26760864257897765,-0.7537349462509151
2025-06-07 11:00:00,-257.813537597656,-257.77651977539,-258.08251953125,0.00048828125,,0.00048828125,,,453.005493164062,327.985382080078,-3,-773.671600341796,-3.0221546888351405,122.52011108398398,122.5,-223.26094523617,122.5,198.396052108455,0.5396252032133533,0.3057861328119884,-0.7555386722087851
2025-06-07 11:15:00,-258.377532958984,-258.104522705078,-258.44351196289,0.00048828125,,0.00048828125,,,453.288604736328,327.793212890625,-3,-774.924591064452,-3.0270491838455156,122.99539184570301,122.75,-222.614977133529,122.75,197.976403555469,0.5393558797229276,0.2831115722660229,-0.7567622959613789
2025-06-07 11:30:00,-258.33853149414,-258.551513671875,-258.674530029296,0.00048828125,,0.00048828125,,,453.531127929687,327.677032470703,-3,-775.5635986328109,-3.0295453071594176,123.35409545898398,123.25,-221.345661829984,123.25,197.138357562346,0.5375156274127086,0.2425231933589771,-0.7573863267898544
2025-06-07 11:45:00,-257.708526611328,-257.389526367187,-257.992523193359,0.00048828125,,0.00048828125,,,453.793914794921,327.490447998046,-3,-773.0895996093739,-3.0198812484741167,123.803466796875,123.75,-220.099171989463,123.75,196.302266361824,0.5335285798971392,0.26278686523403394,-0.7549703121185292
2025-06-07 12:00:00,-257.882537841796,-257.67251586914,-258.126525878906,0.00048828125,,0.00048828125,,,454.018493652343,327.286010742187,-3,-773.680603027342,-3.022189855575555,124.23248291015602,124.0,-219.482190559173,124.0,195.885057930571,0.5328016514429414,0.2245788574219887,-0.7555474638938887
2025-06-07 12:15:00,-256.978515625,-256.640533447265,-257.204528808593,0.00048828125,,0.00048828125,,,454.284881591796,326.996643066406,-3,-770.822601318358,-3.011025786399836,124.78823852539,124.75,-217.646014380932,124.75,194.637276508249,0.5274520727048754,0.2663879394530113,-0.752756446599959
2025-06-07 12:30:00,-256.206512451171,-255.971527099609,-256.738525390625,0.00048828125,,0.00048828125,,,454.569183349609,326.763153076171,-3,-768.915588378905,-3.0035765171050977,125.30603027343795,125.25,-216.437273416374,125.25,193.809010703465,0.5239081740170682,0.28430175781295475,-0.7508941292762744
2025-06-07 12:45:00,-255.129516601562,-255.176528930664,-255.51252746582,0.00048828125,,0.00048828125,,,454.786590576171,326.573211669921,-3,-765.817596435546,-2.9914749860763514,125.71337890625,125.5,-215.840132941036,125.5,193.396059251572,0.520685526291136,0.21740722656204525,-0.7478687465190879
2025-06-07 13:00:00,-256.434509277343,-256.539520263671,-256.664520263671,0.00048828125,,0.00048828125,,,455.000427246093,326.393341064453,-3,-769.637573242185,-3.006396770477285,126.10708618164,126.0,-214.662684331498,126.0,192.572789666403,0.521055191641388,0.2138366699219887,-0.7515991926193213
2025-06-07 13:15:00,-255.368530273437,-255.201522827148,-255.834518432617,0.00048828125,,0.00048828125,,,455.2548828125,326.200073242187,-3,-766.403594970702,-2.9937640428543046,126.55480957031301,126.5,-213.508599802606,126.5,191.753094182335,0.5166571666222165,0.25445556640698896,-0.7484410107135762
2025-06-07 13:30:00,-256.031524658203,-255.588516235351,-256.285522460937,0.00048828125,,0.00048828125,,,455.463928222656,325.992248535156,-3,-767.904586791991,-2.999627292156215,126.9716796875,126.75,-212.940103316519,126.75,191.344406024361,0.516565712260884,0.20904541015602263,-0.7499068230390538
2025-06-07 13:45:00,-256.287536621093,-255.871520996093,-256.355529785156,0.00048828125,,0.00048828125,,,455.71240234375,325.757659912109,-3,-768.513610839842,-3.002006292343133,127.45474243164102,127.25,-211.819108886057,127.25,190.52824633098,0.514770294919234,0.24847412109397737,-0.7505015730857832
2025-06-07 14:00:00,-256.663513183593,-256.635528564453,-256.996520996093,0.00048828125,,0.00048828125,,,455.921447753906,325.562133789062,-3,-770.294586181639,-3.0089632272720275,127.85931396484403,127.75,-210.71756118212,127.75,189.711894950415,0.5137525041137034,0.20904541015602263,-0.7522408068180069
2025-06-07 14:15:00,-255.067520141601,-255.008529663085,-255.410522460937,0.00048828125,,0.00048828125,,,456.131683349609,325.330871582031,-3,-765.485595703123,-2.990178108215324,128.30081176757795,128.25,-209.633551178734,128.25,188.893396579641,0.5083424093149902,0.21023559570295447,-0.747544527053831
2025-06-07 14:30:00,-256.42251586914,-256.161529541015,-256.668518066406,0.00048828125,,0.00048828125,,,456.337158203125,325.142059326171,-3,-769.251586914061,-3.004889011383051,128.69509887695398,128.5,-209.098542437771,128.5,188.482732847468,0.5097327234919234,0.2054748535160229,-0.7512222528457627
2025-06-07 14:45:00,-255.066528320312,-254.619522094726,-255.51953125,0.00048828125,,0.00048828125,,,456.543823242187,324.883972167968,-3,-765.2046051025379,-2.9890804886817888,129.15985107421898,129.0,-208.03909640942,129.0,187.657359613064,0.5048306569592563,0.2066650390619884,-0.7472701221704472
2025-06-07 15:00:00,-256.578521728515,-256.518524169921,0.00048828125,0.00048828125,,0.00048828125,,,456.75048828125,324.668365478515,-2,-513.095581054686,-2.0042796134948673,129.582122802735,129.5,-206.997652137895,129.5,186.824977723148,0.33700454472792446,0.2066650390630116,-0.5010699033737168
2025-06-07 15:15:00,-254.580520629882,-254.172531127929,0.00048828125,0.00048828125,,0.00048828125,,,456.947570800781,324.392395019531,-2,-508.751586914061,-1.9873108863830509,130.05517578125,130.0,-205.978613458098,130.0,185.983611437752,0.3326465301291718,0.19708251953102263,-0.4968277215957627
2025-06-07 15:30:00,-254.848526000976,-254.524520874023,0.00048828125,0.00048828125,,0.00048828125,,,457.064636230468,324.559997558593,-2,-509.371582031249,-1.9897327423095663,130.004638671875,130.0,-205.978613458098,130.0,185.983611437752,0.33305191308960763,0.11706542968698841,-0.4974331855773916
2025-06-07 15:45:00,-254.142517089843,-253.889526367187,0.00048828125,0.00048828125,,0.00048828125,,,457.20083618164,324.265045166015,-2,-508.03057861328,-1.984494447708125,130.435791015625,130.25,-205.478336516796,130.25,185.558950798917,0.3314166368246963,0.1361999511719887,-0.49612361192703125
2025-06-07 16:00:00,-253.922531127929,-253.434524536132,0.00048828125,0.00048828125,,0.00048828125,,,457.321472167968,323.982391357421,-2,-507.355590820311,-1.98185777664184,130.839080810547,130.75,-204.494991749968,130.75,184.70049025741,0.3294450926695876,0.12063598632801131,-0.49546444416046
2025-06-07 16:15:00,-254.532516479492,-254.201522827148,0.00048828125,0.00048828125,,0.00048828125,,,457.442138671875,323.957794189453,-2,-508.73257446289,-1.987236618995664,130.984344482422,130.75,-204.494991749968,130.75,184.70049025741,0.33033922000737936,0.12066650390698896,-0.496809154748916
2025-06-07 16:30:00,-254.096527099609,-253.856521606445,0.00048828125,0.00048828125,,0.00048828125,,,457.567565917968,323.841613769531,-2,-507.951583862304,-1.984185874462125,131.225952148437,131.0,-204.011364553678,131.0,184.26614551088,0.32905645475784356,0.12542724609301104,-0.49604646861553126
2025-06-07 16:45:00,-252.30451965332,-252.047531127929,0.00048828125,0.00048828125,,0.00048828125,,,457.67984008789,323.572357177734,-2,-504.350585937499,-1.9701194763183554,131.60748291015602,131.5,-203.05909658444,131.5,183.385581106519,0.32516235451252123,0.11227416992198869,-0.49252986907958884
2025-06-07 18:30:00,226.70750427246,227.864501953125,0.00048828125,0.00048828125,,0.00048828125,,,457.603393554687,324.051635742187,2,454.573471069335,1.8554019227319798,131.0517578125,131.0,-204.011364553678,131.0,184.26614551088,-0.34067077024686215,-0.1505126953130116,0.46385048068299495
2025-06-07 18:45:00,241.793502807617,243.901504516601,0.00048828125,0.00048828125,,0.00048828125,,,457.442138671875,323.725433349609,2,485.69647216796795,1.9824345802774201,131.21670532226602,131.0,-204.011364553678,131.0,184.26614551088,-0.363995265474715,-0.1612548828119884,0.49560864506935504
2025-06-07 19:00:00,241.925506591796,244.341506958007,0.244488298892974,0.00048828125,,0.00048828125,,,457.270111083984,324.047180175781,2,486.51247841119596,1.9857652180048815,130.72293090820295,130.5,-204.983903240085,130.5,185.131323083972,-0.36634491477453507,-0.1720275878910229,0.49644130450122037
2025-06-07 19:15:00,241.984497070312,244.448501586914,141.523498535156,0.00048828125,,0.00048828125,,,457.111236572265,324.399108886718,3,627.957473754882,2.5630917296117635,130.212127685547,130.0,-205.978613458098,130.0,185.983611437752,-0.4751478725682144,-0.15887451171897737,0.6407729324029409
