DateTime_IntBegin,UNIT_1_P,UNIT_2_P,UNIT_3_P,UNIT_4_P,UNIT_5_P,UNIT_6_P,UNIT_7_P,UNIT_8_P,UP_RES_L,LO_RES_L,ON_Units,P_Total,P_N,Net_Head_m,G_Net_Head_m,G_Disch,P_Net_Head_m,P_Disch,Delta_V_mcm,Delta_URL,Machine_Hrs_Real
2025-06-07 19:30:00,242.052505493164,244.568496704101,243.877502441406,0.00048828125,,0.00048828125,,,456.87710571289,324.6962890625,3,730.499481201171,2.9816305355149835,129.68081665039,129.5,-206.997652137895,129.5,186.824977723148,-0.5554714683548305,-0.234130859375,0.7454076338787459
2025-06-07 19:45:00,241.95750427246,242.654495239257,241.88150024414,0.00048828125,,0.00048828125,,,456.615478515625,324.735382080078,3,726.494476318357,2.9652835768096204,129.380096435547,129.25,-207.515875800914,129.25,187.242163605596,-0.5538090765957436,-0.2616271972649997,0.7413208942024051
2025-06-07 20:00:00,241.953506469726,241.97850036621,241.616500854492,0.00048828125,,0.00048828125,,,456.384948730468,324.936492919921,3,725.549484252928,2.9614264663384815,128.948455810547,128.75,-208.56672635531,128.75,188.070800431688,-0.5558895210835717,-0.23052978515698896,0.7403566165846204
2025-06-07 20:15:00,241.797500610351,241.938507080078,241.627502441406,0.00048828125,,0.00048828125,,,456.179473876953,325.311889648437,3,725.364486694335,2.960671374262592,128.36758422851602,128.25,-209.633551178734,128.25,188.893396579641,-0.5585904486539008,-0.20547485351499972,0.740167843565648
2025-06-07 20:30:00,241.13850402832,242.063507080078,241.179504394531,0.00048828125,,0.00048828125,,,455.950103759765,325.610168457031,3,724.382492065429,2.9566632329201186,127.83993530273398,127.75,-210.71756118212,127.75,189.711894950415,-0.5607187791099927,-0.2293701171880116,0.7391658082300296
2025-06-07 20:45:00,241.434494018554,242.061492919921,241.189498901367,0.00048828125,,0.00048828125,,,455.683715820312,325.745361328125,3,724.6864624023419,2.9579039281728243,127.43835449218699,127.25,-211.819108886057,127.25,190.52824633098,-0.5638865168125218,-0.2663879394530113,0.7394759820432061
2025-06-07 21:00:00,241.574493408203,242.337493896484,241.368499755859,0.00048828125,,0.00048828125,,,455.412567138671,325.93081665039,3,725.2814636230461,2.9603325045838615,126.98175048828102,126.75,-212.940103316519,126.75,191.344406024361,-0.5673361584396032,-0.27114868164096606,0.7400831261459654
2025-06-07 21:15:00,241.324493408203,242.447494506835,241.536499023437,0.00048828125,,0.00048828125,,,455.177215576171,326.215698242187,3,725.309463500975,2.960446789799898,126.46151733398403,126.25,-214.082737313487,126.25,192.162522662503,-0.5704024971881587,-0.2353515625,0.7401116974499745
2025-06-07 21:30:00,241.365493774414,242.371505737304,241.42349243164,0.00048828125,,0.00048828125,,,454.897705078125,326.514007568359,3,725.161468505858,2.959842728595339,125.88369750976602,125.75,-215.24850502701,125.75,192.983966248244,-0.5733915502006914,-0.27951049804602235,0.7399606821488347
2025-06-07 21:45:00,241.469497680664,242.070495605468,241.193496704101,0.00048828125,,0.00048828125,,,454.626525878906,326.767608642578,3,724.734466552733,2.958099863480543,125.35891723632801,125.25,-216.437273416374,125.25,193.809010703465,-0.5762187620505692,-0.2711791992189774,0.7395249658701357
2025-06-07 22:00:00,241.565505981445,243.130493164062,241.33349609375,0.00048828125,,0.00048828125,,,454.349395751953,326.965362548828,3,726.030471801757,2.963389680823498,124.884033203125,124.75,-217.646014380932,124.75,194.637276508249,-0.5804729577799349,-0.2771301269530113,0.7408474202058745
2025-06-07 22:15:00,241.390502929687,243.150497436523,241.172500610351,0.00048828125,,0.00048828125,,,454.129577636718,327.18994140625,3,725.714477539061,2.962099908322698,124.43963623046801,124.25,-218.867958106551,124.25,195.468462399246,-0.5834778827779716,-0.21981811523500028,0.7405249770806746
2025-06-07 22:30:00,241.455505371093,243.247497558593,241.327499389648,0.00048828125,,0.00048828125,,,453.841705322265,327.450225830078,3,726.031478881834,2.9633937913544246,123.89147949218699,123.75,-220.099171989463,123.75,196.302266361824,-0.587016467780242,-0.2878723144530113,0.7408484478386062
2025-06-07 22:45:00,241.33250427246,243.237503051757,241.54150390625,0.00048828125,,0.00048828125,,,453.550231933593,327.647979736328,3,726.1124877929669,2.9637244399712936,123.402252197265,123.25,-221.345661829984,123.25,197.138357562346,-0.5904067928824303,-0.2914733886719887,0.7409311099928234
2025-06-07 23:00:00,241.560501098632,242.87449645996,241.331497192382,0.00048828125,,0.00048828125,,,453.25634765625,327.927307128906,3,725.767471313474,2.9623162094427506,122.82904052734398,122.75,-222.614977133529,122.75,197.976403555469,-0.5935103597046422,-0.29388427734301104,0.7405790523606877
2025-06-07 23:15:00,241.261505126953,243.080505371093,241.396499633789,0.00048828125,,0.00048828125,,,452.890838623046,328.149627685546,3,725.739486694335,2.96220198650749,122.2412109375,122.0,-224.5,122.0,199.236379942753,-0.5985129113738383,-0.36550903320397765,0.7405504966268724
2025-06-07 23:30:00,241.071502685546,243.302505493164,241.410507202148,0.00048828125,,0.00048828125,,,452.581420898437,328.405456542968,3,725.785491943358,2.9623897630341145,121.67596435546898,121.5,-224.5,121.5,200.077781369615,-0.5985508516210428,-0.30941772460903394,0.7405974407585286
2025-06-07 23:45:00,241.288497924804,242.782501220703,241.392501831054,0.00048828125,,0.00048828125,,,452.276824951171,328.660186767578,3,725.464477539061,2.9610795001594328,121.11663818359301,121.0,-224.5,121.0,200.919886153395,-0.5982861130072135,-0.30459594726596606,0.7402698750398582
2025-06-08 00:15:00,241.438507080078,243.200500488281,241.097503662109,0.00048828125,,0.00048828125,,,451.592315673828,329.148406982421,3,725.7374877929681,2.9621938277264004,119.94390869140699,119.75,-224.5,119.75,203.025675639468,-0.5985112628921191,-0.3094177246089771,0.7405484569316001
2025-06-08 00:45:00,240.578506469726,241.428497314453,241.51350402832,0.00048828125,,0.00048828125,,,450.899475097656,329.565155029296,3,723.521484374999,2.9531489158163224,118.83432006836,118.75,-224.5,118.75,204.707512622321,-0.5966837384406879,-0.3106079101559658,0.7382872289540806
2025-06-08 01:00:00,239.143493652343,239.648498535156,238.45149230957,0.00048828125,,0.00048828125,,,450.580535888671,329.819854736328,3,717.244461059569,2.9275284124880363,118.26068115234301,118.25,-224.5,118.25,205.54634737453,-0.5915071157432077,-0.3189392089850003,0.7318821031220091
2025-06-08 01:30:00,236.504501342773,237.217498779296,238.268493652343,0.00048828125,,0.00048828125,,,449.861389160156,330.263397216796,3,711.991470336912,2.9060876340282125,117.09799194336,117.0,-224.5,117.0,207.633865569033,-0.5871750064554003,-0.3320922851559658,0.7265219085070531
2025-06-08 02:00:00,233.795501708984,234.862503051757,235.280502319335,0.00048828125,,0.00048828125,,,449.1064453125,330.725921630859,3,703.939483642576,2.8732223822145957,115.88052368164102,115.75,-224.5,115.75,209.703538360862,-0.580534582326459,-0.34759521484301104,0.7183055955536489
2025-06-08 06:30:00,0.00048828125,0.00048828125,0.00048828125,0.00048828125,,-260.6025390625,,,449.136291503906,330.77734375,-1,-260.6005859375,-1.0179710388183594,115.85894775390602,115.75,-224.5,115.75,209.703538360862,0.19212491591018313,0.121826171875,-0.25449275970458984
2025-06-08 06:45:00,0.247488290071487,0.00048828125,0.00048828125,0.00048828125,,-261.687530517578,,,449.211547851562,330.768402099609,-1,-261.4385773837565,-1.021244442905299,115.94314575195301,115.75,-224.5,115.75,209.703538360862,0.19274271588774763,0.07525634765596578,-0.25531111072632473
2025-06-08 07:00:00,-259.210510253906,-154.745513916015,0.00048828125,0.00048828125,,-260.557525634765,,,449.380004882812,330.666717529296,-3,-674.512573242186,-2.634814739227289,116.21328735351597,116.0,-224.5,116.0,209.291072691164,0.496298882803832,0.16845703125,-0.6587036848068223
2025-06-08 07:15:00,-258.611511230468,-258.350524902343,0.00048828125,0.00048828125,,-259.876525878906,,,449.648773193359,330.432098388671,-3,-776.837585449217,-3.034521818161004,116.71667480468795,116.5,-224.5,116.5,208.463973532315,0.5693296283859131,0.2687683105469887,-0.758630454540251
2025-06-08 07:45:00,-258.39453125,-258.381530761718,0.00048828125,0.00048828125,,-260.131530761718,,,450.273529052734,329.939422607421,-3,-776.9066162109361,-3.0347914695739693,117.83410644531295,117.75,-224.5,117.75,206.383219900999,0.5636970316968845,0.26162719726596606,-0.7586978673934923
2025-06-08 08:00:00,-259.7275390625,-259.600524902343,0.00048828125,0.00048828125,,-261.346527099609,,,450.609191894531,329.622131347656,-3,-780.673614501952,-3.04950630664825,118.487060546875,118.25,-224.5,118.25,205.54634737453,0.5641333943644271,0.33566284179704553,-0.7623765766620625
2025-06-08 08:15:00,-259.447509765625,-259.325531005859,0.00048828125,0.00048828125,,-260.926513671875,,,450.955627441406,329.403137207031,-3,-779.6985778808589,-3.045697569847105,119.052490234375,119.0,-224.5,119.0,204.28749392673,0.5599781314225172,0.346435546875,-0.7614243924617763
2025-06-08 08:30:00,-258.775512695312,-258.570526123046,0.00048828125,0.00048828125,,-260.597534179687,,,451.19692993164,329.1640625,-3,-777.942596435545,-3.038838267326348,119.53286743164,119.5,-224.5,119.5,203.44652284565,0.5564169710800607,0.2413024902339771,-0.759709566831587
2025-06-08 08:45:00,-259.42251586914,-258.973510742187,0.00048828125,0.00048828125,,-260.886535644531,,,451.521850585937,328.943969726562,-3,-779.281585693358,-3.0440686941146797,120.077880859375,120.0,-224.5,120.0,202.604657027924,0.5550682443664906,0.3249206542969887,-0.7610171735286699
2025-06-08 09:00:00,-259.313537597656,-258.816528320312,0.00048828125,0.00048828125,,-260.635528564453,,,451.825256347656,328.750671386718,-3,-778.7646179199211,-3.0420492887496917,120.57458496093801,120.5,-224.5,120.5,201.762309866245,0.552393802102595,0.3034057617190342,-0.7605123221874229
2025-06-08 09:15:00,-257.506530761718,-257.4775390625,0.00048828125,0.00048828125,,-258.814514160156,,,452.12271118164,328.573059082031,-3,-773.7976074218741,-3.0226469039916957,121.04965209960898,121.0,-224.5,121.0,200.919886153395,0.546578884648731,0.2974548339839771,-0.7556617259979239
2025-06-08 09:30:00,-258.191528320312,-258.021514892578,0.00048828125,0.00048828125,,-259.771514892578,,,452.362823486328,328.478088378906,-3,-775.983581542968,-3.0311858654022186,121.38473510742199,121.25,-224.5,121.25,200.498769570464,0.5469741327172742,0.2401123046880116,-0.7577964663505546
2025-06-08 09:45:00,-258.175537109375,-257.988525390625,0.00048828125,0.00048828125,,-259.696533203125,,,452.6650390625,328.276977539062,-3,-775.859619140625,-3.0307016372680664,121.88806152343801,121.75,-224.5,121.75,199.656969307146,0.5445906333940327,0.3022155761719887,-0.7576754093170166
2025-06-08 10:00:00,-258.847534179687,-258.819519042968,0.00048828125,0.00048828125,,-260.310516357421,,,452.957733154296,328.15966796875,-3,-777.9765930175761,-3.0389710664749066,122.29806518554602,122.25,-223.915808338901,122.25,198.816059114566,0.5437766260797577,0.29269409179602235,-0.7597427666187266
2025-06-08 10:15:00,-258.917510986328,-258.612518310546,0.00048828125,0.00048828125,,-260.185516357421,,,453.239624023437,327.978698730468,-3,-777.714569091795,-3.0379475355148244,122.76092529296898,122.75,-222.614977133529,122.75,197.976403555469,0.5412977345442828,0.28189086914096606,-0.7594868838787061
2025-06-08 10:30:00,-260.243530273437,-260.043518066406,0.00048828125,0.00048828125,,-261.475524902343,,,453.483337402343,327.717254638671,-3,-781.7615966796861,-3.053756237030024,123.26608276367199,123.25,-221.345661829984,123.25,197.138357562346,0.5418112400674823,0.24371337890602263,-0.763439059257506
2025-06-08 10:45:00,-258.265533447265,-257.949523925781,0.00048828125,0.00048828125,,-259.634521484375,,,453.764038085937,327.423431396484,-3,-775.848602294921,-3.030658602714535,123.84060668945301,123.75,-220.099171989463,123.75,196.302266361824,0.5354326370536399,0.2807006835939774,-0.7576646506786338
2025-06-08 11:00:00,-256.652526855468,-256.735534667968,0.00048828125,0.00048828125,,-257.83853149414,,,453.981475830078,327.216735839843,-3,-771.2256164550761,-3.012600064277641,124.264739990235,124.25,-218.867958106551,124.25,195.468462399246,0.5299814721493982,0.2174377441410229,-0.7531500160694102
2025-06-08 11:15:00,-256.148529052734,-255.701522827148,0.00048828125,0.00048828125,,-257.475524902343,,,454.260986328125,327.006713867187,-3,-769.324600219725,-3.0051742196083007,124.75427246093801,124.75,-217.646014380932,124.75,194.637276508249,0.5264270329836259,0.2795104980469887,-0.7512935549020752
2025-06-08 11:30:00,-256.542510986328,-255.997528076171,0.00048828125,0.00048828125,,-257.895538330078,,,454.530975341796,326.849182128906,-3,-770.434600830077,-3.0095101594924882,125.18179321289,125.0,-217.039469774462,125.0,194.222762468784,0.5260638391690516,0.26998901367102235,-0.7523775398731221
2025-06-08 11:45:00,-255.600524902343,-255.573516845703,0.00048828125,0.00048828125,,-257.243530273437,,,454.73403930664,326.627960205078,-3,-768.416595458983,-3.0016273260116524,125.60607910156199,125.5,-215.840132941036,125.5,193.396059251572,0.5224526065732386,0.20306396484397737,-0.7504068315029131
2025-06-08 12:00:00,-257.131530761718,-257.080535888671,0.00048828125,0.00048828125,,-258.58853149414,,,455.0087890625,326.47378540039,-3,-772.799621582029,-3.0187485218048007,126.03500366211,126.0,-214.662684331498,126.0,192.572789666403,0.5231959417307527,0.2747497558600003,-0.7546871304512002
2025-06-08 12:15:00,-255.532516479492,-255.334518432617,0.00048828125,0.00048828125,,-256.881530761718,,,455.226196289062,326.217956542968,-3,-767.747589111327,-2.999014019966121,126.50823974609398,126.5,-213.508599802606,126.5,191.753094182335,0.517563196042236,0.2174072265619884,-0.7497535049915303
2025-06-08 12:30:00,-253.126525878906,-252.971527099609,0.00048828125,0.00048828125,,-254.466522216796,,,455.431671142578,326.021301269531,-3,-760.563598632811,-2.970951557159418,126.91036987304699,126.75,-212.940103316519,126.75,191.344406024361,0.5116274649286373,0.2054748535160229,-0.7427378892898545
2025-06-08 12:45:00,-254.318527221679,-254.205520629882,0.00048828125,0.00048828125,,-255.712524414062,,,455.693267822265,325.804565429687,-3,-764.235595703123,-2.985295295715324,127.38870239257801,127.25,-211.819108886057,127.25,190.52824633098,0.5119047697254886,0.2615966796869884,-0.746323823928831
2025-06-08 13:00:00,-254.982528686523,-254.647521972656,0.00048828125,0.00048828125,,-256.454528808593,,,455.897552490234,325.620239257812,-3,-766.0836029052721,-2.992514073848719,127.77731323242199,127.75,-210.71756118212,127.75,189.711894950415,0.5109439640540641,0.20428466796897737,-0.7481285184621798
2025-06-08 13:15:00,-254.257522583007,-253.910522460937,0.00048828125,0.00048828125,,-255.716522216796,,,456.10302734375,325.410186767578,-3,-763.8835906982399,-2.9839202761649997,128.192840576172,128.0,-210.17345805111,128.0,189.30303432359,0.5083786462119472,0.2054748535160229,-0.7459800690412499
2025-06-08 13:30:00,-254.313522338867,-254.320526123046,0.00048828125,0.00048828125,,-256.043518066406,,,456.344329833984,325.15771484375,-3,-764.676589965819,-2.9870179295539803,128.68661499023398,128.5,-209.098542437771,128.5,188.482732847468,0.5067011721840479,0.2413024902339771,-0.7467544823884951
2025-06-08 13:45:00,-254.638519287109,-254.306518554687,0.00048828125,0.00048828125,,-255.87351989746,,,456.545013427734,324.951019287109,-3,-764.817581176756,-2.987568676471703,129.093994140625,129.0,-208.03909640942,129.0,187.657359613064,0.5045753245404384,0.20068359375,-0.7468921691179258
2025-06-08 14:00:00,-254.212524414062,-254.028518676757,0.00048828125,0.00048828125,,-255.469528198242,,,456.74331665039,324.766662597656,-3,-763.7095947265609,-2.9832406044006285,129.47665405273398,129.25,-207.515875800914,129.25,187.242163605596,0.5027295827916356,0.19830322265602263,-0.7458101511001571
2025-06-08 14:15:00,-252.544525146484,-252.185516357421,0.00048828125,0.00048828125,,-253.927520751953,,,456.935638427734,324.525360107421,-3,-758.656585693358,-2.9635022878646797,129.91027832031295,129.75,-206.4850766362,129.75,186.405546527876,0.49717193724542386,0.19232177734397737,-0.7408755719661699
2025-06-08 14:30:00,-255.221527099609,-254.590530395507,0.00048828125,0.00048828125,,-256.446533203125,,,457.182922363281,324.323120117187,-3,-766.257614135741,-2.9931938052177385,130.35980224609403,130.25,-205.478336516796,130.25,185.558950798917,0.49987251183061937,0.24728393554704553,-0.7482984513044346
2025-06-08 14:45:00,-254.49153137207,-254.231521606445,0.00048828125,0.00048828125,,-256.096527099609,,,457.370452880859,324.110870361328,-3,-764.818603515624,-2.987572669982906,130.75958251953097,130.75,-204.494991749968,130.75,184.70049025741,0.4966255231429339,0.18753051757795447,-0.7468931674957265
2025-06-08 15:00:00,-255.378524780273,-255.272521972656,0.00048828125,0.00048828125,,-257.042510986328,,,457.566375732421,323.856140136718,-3,-767.692581176757,-2.998799145221707,131.210235595703,131.0,-204.011364553678,131.0,184.26614551088,0.497319443686193,0.19592285156204525,-0.7496997863054268
2025-06-08 15:15:00,-254.117523193359,-253.652526855468,0.00048828125,0.00048828125,,-255.881530761718,,,457.767059326171,323.651672363281,-3,-763.650604248045,-2.983010172843926,131.61538696289,131.5,-203.05909658444,131.5,183.385581106519,0.4923369485942769,0.20068359375,-0.7457525432109815
2025-06-08 15:30:00,-253.613525390625,-253.360519409179,0.00048828125,0.00048828125,,-255.503524780273,,,457.964141845703,323.430480957031,-3,-762.476593017577,-2.97842419147491,132.033660888672,132.0,-202.125306372756,132.0,182.489252836446,0.4891773647990269,0.19708251953198896,-0.7446060478687275
2025-06-08 15:45:00,-253.152526855468,-252.814529418945,0.00048828125,0.00048828125,,-254.154525756835,,,458.1552734375,323.179107666015,-3,-760.1206054687481,-2.969221115112297,132.476165771485,132.25,-201.664827986813,132.25,182.03592139667,0.4864544113679235,0.1911315917969887,-0.7423052787780743
2025-06-08 16:00:00,-70.989517211914,-254.044525146484,0.00048828125,0.00048828125,,-255.323516845703,,,458.348815917968,322.961242675781,-2,-580.356582641601,-2.267017900943754,132.887573242187,132.75,-200.756069374603,132.75,181.1224536945,0.3695470603094589,0.19354248046801104,-0.5667544752359385
2025-06-08 19:00:00,78.6224899291992,0.00048828125,0.00048828125,0.00048828125,,244.121505737304,,,458.232940673828,322.903137207031,1,322.7454605102532,1.3173284102459315,132.829803466797,132.75,-200.756069374603,132.75,181.1224536945,-0.23801550634482094,-0.06329345703096578,0.3293321025614829
2025-06-08 19:15:00,242.0625,0.00048828125,0.00048828125,0.00048828125,,245.00650024414,,,458.095550537109,322.995880126953,2,487.07046508789,1.988042714644449,132.59967041015597,132.5,-201.208420006925,132.5,181.580067187427,-0.36000984016789894,-0.13739013671903422,0.49701067866111226
2025-06-08 19:30:00,241.829498291015,0.00048828125,0.00048828125,0.00048828125,,244.825500488281,,,457.957000732421,323.588012695312,2,486.65646362304597,1.9863529127471264,131.86898803710903,131.75,-202.589998749728,131.75,182.939304896763,-0.36217371069896304,-0.13854980468795475,0.4965882281867816
2025-06-08 19:45:00,241.877502441406,0.257488280534744,0.00048828125,0.00048828125,,244.632507324218,,,457.835144042968,323.468444824218,2,486.7684746086587,1.986810100443505,131.86669921875,131.75,-202.589998749728,131.75,182.939304896763,-0.362257070188317,-0.12185668945301131,0.49670252511087626
2025-06-08 20:00:00,241.920501708984,245.33349609375,0.00048828125,0.00048828125,,244.947494506835,,,457.653564453125,323.787994384765,3,732.2024688720691,2.988581505600282,131.36557006836,131.25,-203.53281090692,131.25,183.82790606824,-0.5474469550133344,-0.18157958984301104,0.7471453764000705
2025-06-08 20:15:00,241.801498413085,245.537506103515,0.00048828125,0.00048828125,,244.893493652343,,,457.365661621093,324.282928466796,3,732.233474731443,2.988708060128339,130.582733154297,130.5,-204.983903240085,130.5,185.131323083972,-0.5513733394291886,-0.28790283203198896,0.7471770150320848
2025-06-08 20:30:00,241.561492919921,245.348495483398,0.00048828125,0.00048828125,,244.857498168945,,,457.138702392578,324.335418701171,3,731.768463134764,2.986810053611282,130.303283691407,130.25,-205.478336516796,130.25,185.558950798917,-0.5523522851769197,-0.22695922851499972,0.7467025134028205
2025-06-08 20:45:00,242.001495361328,245.407501220703,0.00048828125,0.00048828125,,244.887496948242,,,456.946380615234,324.435974121093,3,732.297470092773,2.9889692656847875,130.01040649414097,130.0,-205.978613458098,130.0,185.983611437752,-0.5540973705131597,-0.19232177734403422,0.7472423164211969
2025-06-08 21:00:00,241.88850402832,245.671493530273,0.00048828125,0.00048828125,,245.134506225585,,,456.646545410156,324.851593017578,3,732.695480346678,2.9905937973333794,129.294952392578,129.25,-207.515875800914,129.25,187.242163605596,-0.5585361219165754,-0.29983520507795447,0.7476484493333448
2025-06-08 21:15:00,241.87449645996,245.425506591796,0.00048828125,0.00048828125,,244.663497924804,,,456.454223632812,325.138702392578,3,731.96447753906,2.9876101124043264,128.81552124023398,128.75,-208.56672635531,128.75,188.070800431688,-0.5608044546931711,-0.19232177734403422,0.7469025281010816
2025-06-08 21:30:00,241.814498901367,245.50650024414,0.00048828125,0.00048828125,,244.634506225585,,,456.199768066406,325.32192993164,3,731.956481933592,2.9875774772799675,128.37783813476602,128.25,-209.633551178734,128.25,188.893396579641,-0.5636668283854227,-0.2544555664059658,0.7468943693199919
2025-06-08 21:45:00,242.061492919921,245.350494384765,0.00048828125,0.00048828125,,244.516494750976,,,455.994323730468,325.488403320312,3,731.929458618162,2.9874671780333144,128.00592041015602,128.0,-210.17345805111,128.0,189.30303432359,-0.5650976768593076,-0.2054443359380116,0.7468667945083286
2025-06-08 22:00:00,242.002502441406,245.337493896484,0.00048828125,0.00048828125,,245.008499145507,,,455.725524902343,325.796752929687,3,732.349472045897,2.9891815185546813,127.42877197265602,127.25,-211.819108886057,127.25,190.52824633098,-0.569849189003031,-0.268798828125,0.7472953796386703
2025-06-08 22:15:00,241.740493774414,245.142501831054,0.00048828125,0.00048828125,,244.862503051757,,,455.503356933593,326.099517822265,3,731.746475219725,2.9867203070192856,126.90383911132801,126.75,-212.940103316519,126.75,191.344406024361,-0.5723932776788088,-0.22216796875,0.7466800767548214
2025-06-08 22:30:00,241.861495971679,245.465499877929,0.00048828125,0.00048828125,,244.97850036621,,,455.222625732421,326.353118896484,3,732.306472778318,2.9890060113400736,126.36950683593705,126.25,-214.082737313487,126.25,192.162522662503,-0.5759051298787354,-0.2807312011719887,0.7472515028350184
2025-06-08 22:45:00,239.493499755859,241.021499633789,0.00048828125,0.00048828125,,245.007507324218,,,454.919189453125,326.496124267578,3,725.523483276366,2.961320339903535,125.92306518554699,125.75,-215.24850502701,125.75,192.983966248244,-0.5736777984632817,-0.30343627929602235,0.7403300849758837
2025-06-08 23:00:00,239.762496948242,241.4375,0.00048828125,0.00048828125,,244.862503051757,,,454.691040039062,326.722930908203,3,726.063476562499,2.963524394132649,125.46810913085898,125.25,-216.437273416374,125.25,193.809010703465,-0.577275425612084,-0.2281494140630116,0.7408810985331622
2025-06-08 23:15:00,242.758499145507,243.961502075195,0.00048828125,0.00048828125,,244.836502075195,,,454.416290283203,326.967590332031,3,731.557479858397,2.985948897381212,124.94869995117199,124.75,-217.646014380932,124.75,194.637276508249,-0.5848918889941433,-0.2747497558589771,0.746487224345303
2025-06-08 23:30:00,242.767501831054,244.436492919921,0.00048828125,0.00048828125,,244.920501708984,,,454.109283447265,327.236846923828,3,732.125473022459,2.9882672368263634,124.37243652343699,124.25,-218.867958106551,124.25,195.468462399246,-0.5886323535608021,-0.3070068359380116,0.7470668092065909
2025-06-08 23:45:00,242.931503295898,244.295501708984,0.00048828125,0.00048828125,,244.644500732421,,,453.824981689453,327.48486328125,3,731.872482299803,2.987234621631849,123.84011840820301,123.75,-220.099171989463,123.75,196.302266361824,-0.5917390800834841,-0.2843017578119884,0.7468086554079623
2025-06-09 00:00:00,219.70750427246,220.879501342773,0.00048828125,0.00048828125,,244.815505981445,,,453.537078857421,327.6826171875,3,685.403488159178,2.7975652577925634,123.35446166992102,123.25,-221.345661829984,123.25,197.138357562346,-0.5573060401487983,-0.28790283203198896,0.6993913144481408
2025-06-09 00:15:00,219.533493041992,221.191497802734,139.331497192382,0.00048828125,,244.806503295898,,,453.251586914062,327.97085571289,4,824.863479614256,3.366789712711249,122.78073120117199,122.75,-222.614977133529,122.75,197.976403555469,-0.6745480334177538,-0.28549194335903394,0.8416974281778122
2025-06-09 00:45:00,209.710494995117,211.23550415039,210.606491088867,0.00048828125,,244.912506103515,,,452.510955810546,328.414398193359,4,876.465484619139,3.5774101413026083,121.59655761718705,121.5,-224.5,121.5,200.077781369615,-0.722815719050192,-0.36193847656295475,0.8943525353256521
2025-06-09 02:00:00,106.102493286132,234.640502929687,233.781494140625,0.00048828125,,0.00048828125,,,450.520812988281,330.031036376953,3,574.525466918944,2.345001905791608,117.98977661132801,117.75,-224.5,117.75,206.383219900999,-0.47380763506519435,-0.3296813964839771,0.586250476447902
2025-06-09 03:45:00,0.00048828125,0.00048828125,141.133499145507,0.00048828125,,0.00048828125,,,450.298614501953,330.231018066406,1,141.135452270507,0.5760630704918652,117.56759643554699,117.5,-224.5,117.5,206.800783708354,-0.11639354339288135,-0.05972290038999972,0.1440157676229663
2025-06-09 04:00:00,0.00048828125,0.00048828125,139.674499511718,0.00048828125,,0.00048828125,,,450.194671630859,330.268981933593,1,139.676452636718,0.5701079699457878,117.42568969726597,117.25,-224.5,117.25,207.217684772823,-0.11519031532754642,-0.10394287109403422,0.14252699248644696
2025-06-09 04:15:00,0.00048828125,0.00048828125,140.292495727539,0.00048828125,,0.00048828125,,,450.133758544921,330.117065429687,1,140.294448852539,0.572630403479751,117.51669311523403,117.5,-224.5,117.5,206.800783708354,-0.1156999730230837,-0.06091308593795475,0.14315760086993776
2025-06-09 04:30:00,0.00048828125,0.00048828125,140.401489257812,0.00048828125,,0.00048828125,,,450.071655273437,330.05224609375,1,140.403442382812,0.5730752750318857,117.51940917968699,117.5,-224.5,117.5,206.800783708354,-0.1157898593201925,-0.06210327148403394,0.14326881875797143
2025-06-09 04:45:00,0.00048828125,0.00048828125,130.808486938476,0.00048828125,,0.00048828125,,,449.995178222656,330.058959960937,1,130.810440063476,0.5339201635243919,117.43621826171903,117.25,-224.5,117.25,207.217684772823,-0.10787856904010336,-0.07647705078096578,0.13348004088109797
2025-06-09 05:00:00,0.00048828125,0.00048828125,149.91648864746,0.00048828125,,0.00048828125,,,449.934265136718,330.131561279296,1,149.91844177246,0.6119120072345307,117.30270385742199,117.25,-224.5,117.25,207.217684772823,-0.12363682106173693,-0.06091308593801159,0.15297800180863266
2025-06-09 07:15:00,-257.87451171875,-257.656524658203,0.00048828125,0.00048828125,,0.00048828125,,,449.939056396484,329.78857421875,-2,-515.529571533203,-2.0137873888015743,117.65048217773398,117.5,-224.5,117.5,206.800783708354,0.3748075292035488,0.0740661621089771,-0.5034468472003936
2025-06-09 07:30:00,-259.424530029296,-258.861511230468,-14.7955121994018,0.00048828125,,0.00048828125,,,450.187530517578,329.686920166015,-2,-533.0805768966659,-2.082346003502601,118.00061035156301,118.0,-224.5,118.0,205.965055159307,0.38600145852495815,0.24847412109403422,-0.5205865008756503
2025-06-09 07:45:00,-260.313537597656,-259.867523193359,-260.598510742187,0.00048828125,,0.00048828125,,,450.486145019531,329.64111328125,-3,-780.778594970702,-3.0499163866043046,118.34503173828102,118.25,-224.5,118.25,205.54634737453,0.5642092557578159,0.2986145019530113,-0.7624790966510762
2025-06-09 08:00:00,-260.615509033203,-260.475524902343,-260.698516845703,0.00048828125,,0.00048828125,,,450.727447509765,329.753967285156,-3,-781.788574218749,-3.053861618041988,118.47348022460898,118.25,-224.5,118.25,205.54634737453,0.5649390908782225,0.2413024902339771,-0.763465404510497
2025-06-09 08:15:00,-259.530517578125,-259.287536621093,-259.536529541015,0.00048828125,,0.00048828125,,,451.065521240234,329.639984130859,-3,-778.353607177733,-3.0404437780380196,118.925537109375,118.75,-224.5,118.75,204.707512622321,0.5601615147631577,0.3380737304689774,-0.7601109445095049
2025-06-09 08:30:00,-259.85952758789,-259.725524902343,-259.993530273437,0.00048828125,,0.00048828125,,,451.39404296875,329.607604980468,-3,-779.57760620117,-3.0452250242233205,119.28643798828199,119.25,-224.5,119.25,203.867146202322,0.5587392017090748,0.3285217285160229,-0.7613062560558301
2025-06-09 08:45:00,-259.155517578125,-259.078521728515,-259.337524414062,0.00048828125,,0.00048828125,,,451.631744384765,329.422149658203,-3,-777.570587158202,-3.0373851060867265,119.70959472656199,119.5,-224.5,119.5,203.44652284565,0.5561508945388594,0.23770141601499972,-0.7593462765216816
2025-06-09 09:00:00,-259.2275390625,-258.946533203125,-259.333526611328,0.00048828125,,0.00048828125,,,451.961456298828,329.150665283203,-3,-777.506622314453,-3.037135243415832,120.310791015625,120.25,-224.5,120.25,202.183518097353,0.5526528196061461,0.3297119140630116,-0.759283810853958
2025-06-09 09:15:00,-257.6865234375,-257.576538085937,-258.024536132812,0.00048828125,,0.00048828125,,,452.250549316406,328.822204589843,-3,-773.2866210937491,-3.0206508636474574,120.92834472656301,120.75,-224.5,120.75,201.341082700415,0.5473630038120505,0.2890930175780113,-0.7551627159118643
2025-06-09 09:30:00,-258.501525878906,-257.94351196289,-258.527526855468,0.00048828125,,0.00048828125,,,452.561126708984,328.529479980468,-3,-774.971588134764,-3.027232766151422,121.53164672851597,121.5,-224.5,121.5,200.077781369615,0.5451138139868812,0.31057739257795447,-0.7568081915378555
2025-06-09 09:45:00,-256.302520751953,-256.117523193359,-256.697509765625,0.00048828125,,0.00048828125,,,452.84780883789,328.139556884765,-3,-769.116577148437,-3.004361629486082,122.208251953125,122.0,-224.5,122.0,199.236379942753,0.5387203215879458,0.2866821289060226,-0.7510904073715206
2025-06-09 10:00:00,-257.614532470703,-257.416534423828,-258.037536621093,0.00048828125,,0.00048828125,,,453.117797851562,327.830108642578,-3,-773.0676269531241,-3.019795417785641,122.78768920898398,122.75,-222.614977133529,122.75,197.976403555469,0.5380634126578375,0.2699890136719887,-0.7549488544464102
2025-06-09 10:15:00,-255.136520385742,-254.95652770996,-255.379516601562,0.00048828125,,-3.25751185417175,,,453.339965820312,327.595489501953,-3,-768.7295882701858,-3.0028499541804132,123.24447631835898,123.0,-221.976908521613,123.0,197.557157518879,0.5339110512632207,0.22216796875,-0.7507124885451033
2025-06-09 10:30:00,-256.033538818359,-255.920516967773,-256.353515625,0.00048828125,,-3.52751183509826,,,453.61474609375,327.563079833984,-3,-771.8345949649803,-3.0149788865819542,123.55166625976602,123.5,-220.720019316405,123.5,196.720046559632,0.5337961082502386,0.2747802734380116,-0.7537447216454886
2025-06-09 10:45:00,-256.486511230468,-255.982528686523,-256.350524902343,0.00048828125,,-3.50751185417175,,,453.900238037109,327.42007446289,-3,-772.3265883922559,-3.0169007359072495,123.98016357421898,123.75,-220.099171989463,123.75,196.302266361824,0.533002006662523,0.2854919433589771,-0.7542251839768124
2025-06-09 11:00:00,-256.233520507812,-255.967529296875,-256.488525390625,0.00048828125,,-3.48751187324523,,,454.127197265625,327.328460693359,-3,-772.1765987873073,-3.016314839012919,124.29873657226602,124.25,-218.867958106551,124.25,195.468462399246,0.530634981324496,0.2269592285160229,-0.7540787097532298
2025-06-09 11:15:00,-255.470520019531,-254.885528564453,-255.70751953125,0.00048828125,,-3.44351196289062,,,454.398376464843,327.053619384765,-3,-769.5065917968747,-3.0058851242065416,124.84475708007801,124.75,-217.646014380932,124.75,194.637276508249,0.5265515646649989,0.27117919921801104,-0.7514712810516354
2025-06-09 11:30:00,-256.024536132812,-255.815521240234,-256.114532470703,0.00048828125,,-3.38051176071167,,,454.605041503906,326.801147460937,-3,-771.3346133232106,-3.0130258332937916,125.30389404296903,125.25,-216.437273416374,125.25,193.809010703465,0.5255564003771876,0.2066650390630116,-0.7532564583234479
2025-06-09 11:45:00,-255.64453125,-255.54052734375,-255.948516845703,0.00048828125,,-3.30651187896728,,,454.880981445312,326.53970336914,-3,-770.4395990371703,-3.0095296837389465,125.84127807617199,125.75,-215.24850502701,125.75,192.983966248244,0.5227118774187888,0.2759399414059658,-0.7523824209347366
2025-06-09 12:00:00,-256.448516845703,-256.194519042968,-256.607513427734,0.00048828125,,-3.34251189231872,,,455.085235595703,326.353118896484,-3,-772.5925729274736,-3.017939737997944,126.23211669921903,126.0,-214.662684331498,126.0,192.572789666403,0.5230557669522217,0.2042541503910229,-0.754484934499486
2025-06-09 12:15:00,-256.295532226562,-256.032531738281,-256.555511474609,0.00048828125,,-3.39551186561584,,,455.345672607421,326.204528808593,-3,-772.2785990238178,-3.0167132774367884,126.64114379882801,126.5,-213.508599802606,126.5,191.753094182335,0.5206176946884933,0.26043701171801104,-0.7541783193591971
2025-06-09 12:30:00,-256.642517089843,-256.482513427734,-257.092529296875,0.00048828125,,0.00048828125,,,455.549926757812,325.982208251953,-3,-770.216583251952,-3.0086585283279375,127.06771850585898,127.0,-212.377031118966,127.0,190.936218650258,0.517015694347908,0.20425415039096606,-0.7521646320819844
2025-06-09 12:45:00,-255.664520263671,-255.303527832031,-255.975524902343,0.00048828125,,0.00048828125,,,455.803192138671,325.784454345703,-3,-766.942596435545,-2.995869517326348,127.51873779296801,127.5,-211.266039485663,127.5,190.120219532119,0.5126178332913018,0.25326538085903394,-0.748967379331587
2025-06-09 13:00:00,-259.272521972656,-259.016510009765,-259.69351196289,0.00048828125,,0.00048828125,,,456.009826660156,325.506286621093,-3,-777.9815673828109,-3.038990497589105,128.003540039063,128.0,-210.17345805111,128.0,189.30303432359,0.5177611102267567,0.20663452148500028,-0.7597476243972763
2025-06-09 13:15:00,-259.91552734375,-259.79751586914,-260.043518066406,0.00048828125,,0.00048828125,,,456.221282958984,325.339813232421,-3,-779.755584716796,-3.0459202527999842,128.38146972656295,128.25,-209.633551178734,128.25,188.893396579641,0.5178188000358971,0.21145629882795447,-0.7614800631999961
2025-06-09 13:30:00,-259.354522705078,-259.078521728515,-259.329528808593,0.00048828125,,0.00048828125,,,456.424346923828,325.114135742187,-3,-777.7615966796861,-3.038131237030024,128.81021118164102,128.75,-208.56672635531,128.75,188.070800431688,0.514245396208276,0.20306396484403422,-0.759532809257506
2025-06-09 13:45:00,-255.079528808593,-254.794525146484,-255.474517822265,0.00048828125,,0.00048828125,,,456.689544677734,324.923095703125,-3,-765.3475952148419,-2.9896390438079763,129.26644897460898,129.25,-207.515875800914,129.25,187.242163605596,0.5038078346661337,0.2651977539059658,-0.7474097609519941
2025-06-09 14:00:00,-256.226531982421,-255.850524902343,-256.386535644531,0.00048828125,,0.00048828125,,,456.88784790039,324.668365478515,-3,-768.462615966795,-3.001807093620293,129.719482421875,129.5,-206.997652137895,129.5,186.824977723148,0.504731289055319,0.19830322265602263,-0.7504517734050733
2025-06-09 14:15:00,-254.700531005859,-254.945526123046,-255.296524047851,0.00048828125,,0.00048828125,,,457.089721679687,324.428161621093,-3,-764.941604614256,-2.9880531430244375,130.16156005859398,130.0,-205.978613458098,130.0,185.983611437752,0.5001560232368495,0.2018737792969887,-0.7470132857561094
2025-06-09 14:30:00,-255.095520019531,-254.845520019531,-255.399520874023,0.00048828125,,0.00048828125,,,457.286834716796,324.265045166015,-3,-765.339584350585,-2.9896077513694728,130.52178955078102,130.5,-204.983903240085,130.5,185.131323083972,0.49812303466181596,0.19711303710903394,-0.7474019378423682
2025-06-09 14:45:00,-254.177520751953,-253.796524047851,-254.715530395507,0.00048828125,,0.00048828125,,,457.47915649414,324.004730224609,-3,-762.688598632811,-2.979252338409418,130.97442626953102,130.75,-204.494991749968,130.75,184.70049025741,0.49524243075427926,0.19232177734397737,-0.7448130846023545
2025-06-09 15:00:00,-255.23452758789,-254.775527954101,-255.495529174804,0.00048828125,,0.00048828125,,,457.672668457031,323.762298583984,-3,-765.504608154295,-2.990252375602715,131.41036987304705,131.25,-203.53281090692,131.25,183.82790606824,0.4947226495403646,0.1935119628910229,-0.7475630939006788
2025-06-09 15:15:00,-253.62351989746,-253.264526367187,-253.738525390625,0.00048828125,,0.00048828125,,,457.873352050781,323.579071044921,-3,-760.625595092772,-2.9711937308311405,131.79428100586,131.75,-202.589998749728,131.75,182.939304896763,0.4891933042486818,0.20068359375,-0.7427984327077851
2025-06-09 15:30:00,-254.393524169921,-254.099517822265,-254.869522094726,0.00048828125,,0.00048828125,,,458.060913085937,323.352264404296,-3,-763.361587524412,-2.9818812012672344,132.20864868164097,132.0,-202.125306372756,132.0,182.489252836446,0.48974514521967155,0.18756103515596578,-0.7454703003168086
2025-06-09 15:45:00,-253.600524902343,-253.182525634765,-253.653518676757,0.00048828125,,0.00048828125,,,458.267578125,323.086364746093,-3,-760.435592651365,-2.9704515337943946,132.681213378907,132.5,-201.208420006925,132.5,181.580067187427,0.4854373101750436,0.2066650390630116,-0.7426128834485987
2025-06-09 16:00:00,0.00048828125,0.00048828125,-254.12351989746,0.00048828125,,-3.1185119152069,,,458.465881347656,322.915435791015,-1,-257.2405669689169,-1.0048459647223316,133.05044555664102,133.0,-200.307796795213,133.0,180.663771937035,0.16338533598220073,0.19830322265602263,-0.2512114911805829
2025-06-09 16:15:00,0.00048828125,0.00048828125,0.00048828125,0.00048828125,,-253.013519287109,,,458.537536621093,322.118865966796,-1,-253.011566162109,-0.9883264303207383,133.918670654297,133.75,-198.987741833425,133.75,179.28786132432,0.15947543878425427,0.07165527343698841,-0.24708160758018458
2025-06-09 16:30:00,0.00048828125,0.00048828125,0.00048828125,0.00048828125,,-253.73452758789,,,458.586517333984,323.501983642578,-1,-253.73257446289,-0.9911428689956641,132.58453369140597,132.5,-201.208420006925,132.5,181.580067187427,0.1619746098701147,0.04898071289096606,-0.24778571724891602
2025-06-09 16:45:00,0.00048828125,0.00048828125,0.00048828125,0.00048828125,,-251.942520141601,,,458.646240234375,322.612670898437,-1,-251.940567016601,-0.9841428399085976,133.533569335938,133.5,-199.42412876686,133.5,179.745773336488,0.15920596424964453,0.059722900391022904,-0.2460357099771494
2025-06-09 18:00:00,89.7354888916015,241.686492919921,121.432495117187,0.00048828125,,179.969497680664,,,458.616394042968,323.6181640625,3,632.8244628906235,2.5829569913903,132.498229980468,132.25,-201.664827986813,132.25,182.03592139667,-0.46880241962945485,-0.111083984375,0.645739247847575
2025-06-09 18:15:00,0.00048828125,245.447494506835,244.719497680664,0.00048828125,,143.12449645996,,,458.451538085937,322.661834716796,3,633.292465209959,2.5848672049386083,133.28970336914097,133.25,-199.863588899121,133.25,180.204658526885,-0.46495875276600296,-0.16485595703102263,0.6462168012346521
2025-06-09 18:30:00,243.919494628906,245.400497436523,244.61050415039,0.00048828125,,143.894500732421,,,458.259216308593,323.641632080078,4,877.8254852294899,3.5829611642019996,132.117584228515,132.0,-202.125306372756,132.0,182.489252836446,-0.6517864107324141,-0.19232177734397737,0.8957402910504999
2025-06-09 18:45:00,243.561492919921,245.285507202148,244.491500854492,0.00048828125,,179.573501586914,,,458.0107421875,323.846069335937,4,912.912490844725,3.7261734320192854,131.664672851563,131.5,-203.05909658444,131.5,183.385581106519,-0.6809700697405006,-0.24847412109301104,0.9315433580048214
2025-06-09 19:00:00,243.855499267578,245.50650024414,244.373504638671,0.00048828125,,180.906494140625,,,457.728820800781,323.814788818359,4,914.642486572264,3.7332346390704654,131.41403198242205,131.25,-203.53281090692,131.25,183.82790606824,-0.6838521658785834,-0.2819213867189774,0.9333086597676163
2025-06-09 19:15:00,244.02749633789,245.547500610351,244.948501586914,0.00048828125,,215.946502685546,,,457.415832519531,324.372283935546,4,950.470489501951,3.879471385722249,130.543548583985,130.5,-204.983903240085,130.5,185.131323083972,-0.7157062684382112,-0.31298828125,0.9698678464305622
2025-06-09 19:30:00,244.109497070312,245.628494262695,244.700500488281,0.00048828125,,215.723495483398,,,457.080169677734,324.732025146484,4,950.162475585936,3.878214186065045,129.84814453125,129.75,-206.4850766362,129.75,186.405546527876,-0.720714018079115,-0.33566284179704553,0.9695535465162612
2025-06-09 19:45:00,243.836502075195,245.545501708984,244.221496582031,0.00048828125,,230.886505126953,,,456.826934814453,324.91079711914,4,964.490493774413,3.936695892956788,129.416137695313,129.25,-207.515875800914,129.25,187.242163605596,-0.7352342063899101,-0.2532348632809658,0.984173973239197
2025-06-09 20:00:00,244.012496948242,245.519500732421,244.626495361328,0.00048828125,,245.00650024414,,,456.511566162109,325.223602294921,4,979.165481567381,3.9965938023158407,128.78796386718795,128.75,-208.56672635531,128.75,188.070800431688,-0.7502008373288424,-0.3153686523440342,0.9991484505789602
2025-06-09 20:30:00,244.002502441406,245.560501098632,244.750503540039,0.00048828125,,240.375503540039,,,455.812744140625,325.955383300781,4,974.689498901366,3.978324485311698,127.35736083984398,127.25,-211.819108886057,127.25,190.52824633098,-0.7584166326044747,-0.32373046875,0.9945811213279245
2025-06-09 20:45:00,243.72850036621,245.613494873046,244.580505371093,0.00048828125,,239.95750427246,,,455.485412597656,326.254821777343,4,973.8804931640591,3.9750224210777922,126.73059082031301,126.5,-213.508599802606,126.5,191.753094182335,-0.7638313241774558,-0.3273315429689774,0.9937556052694481
2025-06-09 21:00:00,243.980499267578,245.314498901367,244.490493774414,0.00048828125,,240.449493408203,,,455.17007446289,326.535247802734,4,974.2354736328119,3.9764713209502527,126.13482666015602,126.0,-214.662684331498,126.0,192.572789666403,-0.7682400071301592,-0.3153381347660229,0.9941178302375632
2025-06-09 21:30:00,243.883499145507,245.369506835937,244.722503662109,0.00048828125,,228.445495605468,,,454.446166992187,327.186584472656,4,962.4214935302709,3.9282509940011057,124.75958251953097,124.75,-217.646014380932,124.75,194.637276508249,-0.7694713550990475,-0.32968139648403394,0.9820627485002764
2025-06-09 22:15:00,243.782501220703,244.716506958007,244.683502197265,0.00048828125,,216.767501831054,,,453.29458618164,328.112762451171,4,949.950500488279,3.877348981584812,122.68182373046898,122.5,-223.26094523617,122.5,198.396052108455,-0.7790945387752135,-0.3380737304689774,0.969337245396203
2025-06-10 00:15:00,236.6875,237.348495483398,236.593505859375,0.00048828125,,0.00048828125,,,450.085968017578,330.429870605468,3,710.630477905273,2.900532562878665,117.15609741211,117.0,-224.5,117.0,207.633865569033,-0.5860526043296342,-0.3345031738280113,0.7251331407196663
2025-06-10 00:30:00,235.463500976562,236.491500854492,235.308502197265,0.00048828125,,0.00048828125,,,449.725219726562,330.543823242187,3,707.264480590819,2.8867937983298733,116.681396484375,116.5,-224.5,116.5,208.463973532315,-0.5832766869525509,-0.3607482910160229,0.7216984495824683
2025-06-10 00:45:00,234.268493652343,234.801498413085,235.964492797851,0.00048828125,,0.00048828125,,,449.370422363281,330.795196533203,3,705.035461425779,2.8776957609215468,116.07522583007801,116.0,-224.5,116.0,209.291072691164,-0.5814384284941985,-0.3547973632809658,0.7194239402303867
2025-06-10 01:00:00,233.116500854492,233.355499267578,234.302505493164,0.00048828125,,0.00048828125,,,449.015655517578,330.994079589843,3,700.7754821777339,2.860308090521363,115.521575927735,115.5,-224.5,115.5,210.115301839605,-0.5779252496898414,-0.3547668457030113,0.7150770226303408
2025-06-10 01:45:00,228.7294921875,229.368499755859,228.669494628906,0.00048828125,,0.00048828125,,,447.848541259765,331.638702392578,3,686.768463134765,2.8031365842235307,113.70983886718699,113.5,-224.5,113.5,213.385927288548,-0.5663737468423644,-0.3547973632810226,0.7007841460558827
2025-06-10 02:00:00,227.346496582031,227.998504638671,226.830505371093,0.00048828125,,0.00048828125,,,447.521240234375,331.906829833984,3,682.176483154295,2.784393808793041,113.11441040039102,113.0,-224.5,113.0,214.197640608734,-0.5625867690666339,-0.3273010253899997,0.6960984521982603
2025-06-10 03:00:00,221.760498046875,222.283493041992,188.115493774414,0.00048828125,,0.00048828125,,,445.921722412109,332.771575927734,3,632.160461425781,2.5802467813297185,110.650146484375,110.5,-224.5,,,-0.5213388621676697,-0.3261108398440342,0.6450616953324296
2025-06-10 06:30:00,-259.687530517578,-259.256530761718,-259.552520751953,0.00048828125,,0.00048828125,,,445.89663696289,332.48779296875,-3,-778.495605468749,-3.0409984588623007,110.90884399414,110.75,-224.5,,,,0.19473266601499972,-0.7602496147155752
2025-06-10 07:15:00,-259.092529296875,-259.044525146484,-259.520538330078,0.00048828125,,0.00048828125,,,447.119873046875,332.030853271484,-3,-777.6566162109369,-3.0377211570739724,112.58901977539102,112.5,-224.5,112.5,215.007236335919,0.5878188276674624,0.34405517578198896,-0.7594302892684931
2025-06-10 07:30:00,-260.473510742187,-260.084533691406,-260.430511474609,0.00048828125,,0.00048828125,,,447.417327880859,331.795104980468,-3,-780.987579345702,-3.0507327318191484,113.12222290039097,113.0,-224.5,113.0,214.197640608734,0.5881137779551493,0.2974548339839771,-0.7626831829547871
2025-06-10 07:45:00,-261.836517333984,-261.60952758789,-261.893524169921,0.00048828125,,0.00048828125,,,447.741027832031,331.600708007812,-3,-785.338592529295,-3.067728877067559,113.64031982421903,113.5,-224.5,113.5,213.385927288548,0.5891491539926255,0.32369995117204553,-0.7669322192668897
2025-06-10 08:30:00,-260.976531982421,-260.304534912109,-260.872528076171,0.00048828125,,0.00048828125,,,448.765991210937,330.989593505859,-3,-782.1526184082011,-3.0552836656570355,115.27639770507801,115.25,-224.5,115.25,210.526376840785,0.5788960203164472,0.2699890136719887,-0.7638209164142589
2025-06-10 09:00:00,-260.235534667968,-259.680511474609,-260.541534423828,0.00048828125,,0.00048828125,,,449.44448852539,330.589630126953,-3,-780.456604003905,-3.048658609390254,116.35485839843699,116.25,-224.5,116.25,208.877890320907,0.5731176407742956,0.2699584960939774,-0.7621646523475635
2025-06-10 09:30:00,-259.770538330078,-259.56851196289,-260.085510253906,0.00048828125,,0.00048828125,,,450.164825439453,330.165100097656,-3,-779.4235839843741,-3.0446233749389613,117.49972534179699,117.25,-224.5,117.25,207.217684772823,0.5678098260840632,0.3476257324219887,-0.7611558437347403
2025-06-10 09:45:00,-258.382537841796,-258.079528808593,-258.483520507812,0.00048828125,,0.00048828125,,,450.437194824218,329.956176757812,-3,-774.9446105957011,-3.0271273851394573,117.98101806640602,117.75,-224.5,117.75,206.383219900999,0.5622734671160154,0.2723693847649997,-0.7567818462848643
2025-06-10 10:15:00,-258.181518554687,-257.827514648437,-258.169525146484,0.00048828125,,0.00048828125,,,451.034454345703,329.560668945312,-3,-774.177581787108,-3.0241311788558907,118.97378540039102,118.75,-224.5,118.75,204.707512622321,0.5571561343204771,0.2436828613280113,-0.7560327947139727
2025-06-10 10:30:00,-259.353515625,-259.043518066406,-259.543518066406,0.00048828125,,0.00048828125,,,451.3486328125,329.352874755859,-3,-777.939575195312,-3.0388264656066877,119.49575805664102,119.25,-224.5,119.25,203.867146202322,0.5575651914125916,0.3141784667969887,-0.7597066164016719
