DateTime_IntBegin,UNIT_1_P,UNIT_2_P,UNIT_3_P,UNIT_4_P,UNIT_5_P,UNIT_6_P,UNIT_7_P,UNIT_8_P,UP_RES_L,LO_RES_L,ON_Units,P_Total,P_N,Net_Head_m,G_Net_Head_m,G_Disch,P_Net_Head_m,P_Disch,Delta_V_mcm,Delta_URL,Machine_Hrs_Real
2025-06-10 10:45:00,-258.655517578125,-258.573516845703,-258.982513427734,0.00048828125,,0.00048828125,,,451.662811279296,329.145080566406,-3,-776.210571289062,-3.0320725440978986,120.01773071289,120.0,-224.5,120.0,202.604657027924,0.5528808160926658,0.31417846679602235,-0.7580181360244747
2025-06-10 11:00:00,-258.050537109375,-257.929534912109,-258.194519042968,0.00048828125,,0.00048828125,,,451.973388671875,328.984191894531,-3,-774.173614501952,-3.02411568164825,120.48919677734398,120.25,-224.5,120.25,202.183518097353,0.5502837128841161,0.31057739257897765,-0.7560289204120625
2025-06-10 11:15:00,-258.15151977539,-257.834533691406,-258.440521240234,0.00048828125,,0.00048828125,,,452.285186767578,328.794250488281,-3,-774.4255981445299,-3.02509999275207,120.99093627929699,120.75,-224.5,120.75,201.341082700415,0.5481692170359473,0.3117980957030113,-0.7562749981880175
2025-06-10 11:30:00,-257.717529296875,-257.371520996093,-258.017517089843,0.00048828125,,-10.0565118789672,,,452.512145996093,328.609924316406,-3,-783.1625909805283,-3.0592288710176887,121.40222167968699,121.25,-224.5,121.25,200.498769570464,0.5520344620261376,0.22695922851499972,-0.7648072177544222
2025-06-10 12:00:00,-256.766510009765,-256.802520751953,-257.328521728515,0.00048828125,,-258.268524169921,,,453.207397460937,328.025604248046,-4,-1029.165588378904,-4.020178079605094,122.68179321289097,122.5,-223.26094523617,122.5,198.396052108455,0.7178287137899406,0.346435546875,-1.0050445199012734
2025-06-10 12:30:00,-255.676528930664,-255.567520141601,-255.918518066406,0.00048828125,,-256.849517822265,,,453.887084960937,327.545196533203,-4,-1024.011596679686,-4.000045299530023,123.84188842773398,123.75,-220.099171989463,123.75,196.302266361824,0.7066961620629342,0.3308715820309658,-1.0000113248825058
2025-06-10 12:45:00,-256.125518798828,-255.896530151367,-256.546508789062,0.00048828125,,-257.617523193359,,,454.231140136718,327.33853149414,-4,-1026.1855926513658,-4.008537471294398,124.39260864257801,124.25,-218.867958106551,124.25,195.468462399246,0.7051883903853098,0.3440551757810226,-1.0021343678235994
2025-06-10 13:00:00,-258.140533447265,-258.150512695312,-258.435516357421,0.00048828125,,-259.538513183593,,,454.556060791015,327.067016601562,-4,-1034.264587402341,-4.040096044540395,124.98904418945301,124.75,-217.646014380932,124.75,194.637276508249,0.7077179618469825,0.3249206542969887,-1.0100240111350987
2025-06-10 13:15:00,-257.242523193359,-256.935516357421,-257.482513427734,0.00048828125,,-258.592529296875,,,454.860656738281,326.717346191406,-4,-1030.252593994139,-4.024424195289606,125.643310546875,125.5,-215.840132941036,125.5,193.396059251572,0.7004770021131198,0.3045959472660229,-1.0061060488224014
2025-06-10 13:30:00,-256.760528564453,-256.798522949218,-257.171508789062,0.00048828125,,-258.361511230468,,,455.166473388671,326.408996582031,-4,-1029.091583251951,-4.019888997077934,126.25747680664,126.25,-214.082737313487,126.25,192.162522662503,0.6952248094515614,0.3058166503899997,-1.0049722492694835
2025-06-10 14:00:00,-255.503524780273,-255.185516357421,-255.795516967773,0.00048828125,,-257.002532958984,,,455.809143066406,325.898406982421,-4,-1023.4866027832011,-3.997994542121879,127.410736083985,127.25,-211.819108886057,127.25,190.52824633098,0.6855578000561798,0.290283203125,-0.9994986355304698
2025-06-10 14:15:00,-253.010528564453,-252.513519287109,-253.110519409179,0.00048828125,,-254.547531127929,,,456.049255371093,325.617980957031,-4,-1013.18161010742,-3.9577406644821096,127.93127441406199,127.75,-210.71756118212,127.75,189.711894950415,0.675747433063094,0.2401123046869884,-0.9894351661205274
2025-06-10 14:30:00,-254.6865234375,-254.405517578125,-254.918518066406,0.00048828125,,-255.979522705078,,,456.393310546875,325.306274414062,-4,-1019.989593505859,-3.984334349632262,128.587036132813,128.5,-209.098542437771,128.5,188.482732847468,0.675880404117055,0.34405517578198896,-0.9960835874080655
2025-06-10 14:45:00,-255.100524902343,-254.939529418945,-255.487518310546,0.00048828125,,-256.397521972656,,,456.628631591796,324.990112304687,-4,-1021.92460632324,-3.9918929934501564,129.13851928710903,129.0,-208.03909640942,129.0,187.657359613064,0.6741972891078718,0.23532104492102235,-0.9979732483625391
2025-06-10 15:00:00,-255.071517944335,-255.01252746582,-255.560516357421,0.00048828125,,-256.627532958984,,,456.911743164062,324.697387695312,-4,-1022.27160644531,-3.993248462676992,129.71435546875,129.5,-206.997652137895,129.5,186.824977723148,0.6714346995743616,0.28311157226596606,-0.998312115669248
2025-06-10 15:15:00,-253.666519165039,-253.318527221679,-253.628524780273,0.00048828125,,-254.85952758789,,,457.187683105468,324.414733886718,-4,-1015.472610473631,-3.966689884662621,130.27294921875,130.25,-205.478336516796,130.25,185.558950798917,0.6624493318284057,0.2759399414060226,-0.9916724711656553
2025-06-10 15:30:00,-255.423522949218,-255.04052734375,-255.66552734375,0.00048828125,,-256.821533203125,,,457.466033935546,324.052764892578,-4,-1022.9506225585931,-3.995900869369504,130.913269042968,130.75,-204.494991749968,130.75,184.70049025741,0.6642403646333024,0.2783508300780113,-0.998975217342376
2025-06-10 15:45:00,-253.931518554687,-253.648529052734,-254.24153137207,0.00048828125,,-255.404525756835,,,457.698974609375,323.763397216796,-4,-1017.225616455076,-3.9735375642776405,131.43557739257898,131.25,-203.53281090692,131.25,183.82790606824,0.657402381112188,0.23294067382897765,-0.9933843910694101
2025-06-10 16:00:00,-252.589523315429,-252.566528320312,-253.052520751953,0.00048828125,,-254.345520019531,,,457.971313476562,323.450592041015,-4,-1012.553604125975,-3.9552875161170897,132.020721435547,132.0,-202.125306372756,132.0,182.489252836446,0.6496177172125771,0.2723388671869884,-0.9888218790292724
2025-06-10 16:15:00,-253.393524169921,-253.23452758789,-253.70751953125,0.00048828125,,-254.674530029296,,,458.242492675781,323.138885498046,-4,-1015.009613037107,-3.964881300926199,132.603607177735,132.5,-201.208420006925,132.5,181.580067187427,0.647949071711117,0.2711791992190342,-0.9912203252315498
2025-06-10 16:30:00,-251.693527221679,-251.147521972656,-251.74851989746,0.00048828125,,-69.6395187377929,,,458.50650024414,322.839477539062,-3,-824.2285995483379,-3.219642966985695,133.167022705078,133.0,-200.307796795213,133.0,180.663771937035,0.5235055584355641,0.2640075683589771,-0.8049107417464237
2025-06-10 16:45:00,-253.203521728515,-253.032516479492,-253.552520751953,0.00048828125,,0.00048828125,,,458.686859130859,322.503173828125,-3,-759.78758239746,-2.9679202437400782,133.68368530273398,133.5,-199.42412876686,133.5,179.745773336488,0.48012400747087053,0.18035888671897737,-0.7419800609350196
2025-06-10 17:00:00,-253.942520141601,-67.7205123901367,0.00048828125,0.00048828125,,0.00048828125,,,458.856506347656,322.48306274414,-1,-321.6615676879877,-1.256490498781202,133.87344360351602,133.75,-198.987741833425,133.75,179.28786132432,0.20274614487072884,0.16964721679704553,-0.3141226246953005
2025-06-10 18:30:00,232.8544921875,226.359497070312,0.00048828125,0.00048828125,,0.00048828125,,,458.655822753906,322.848388671875,2,459.215454101562,1.8743487922512734,133.30743408203102,133.25,-199.863588899121,133.25,180.204658526885,-0.3371526688212652,-0.1492919921869884,0.46858719806281834
2025-06-10 18:45:00,233.203506469726,226.421493530273,0.00048828125,0.00048828125,,0.00048828125,,,458.518432617187,322.578033447265,2,459.626464843749,1.8760263871173428,133.440399169922,133.25,-199.863588899121,133.25,180.204658526885,-0.33745442993885144,-0.13739013671903422,0.4690065967793357
2025-06-10 19:00:00,243.802505493164,245.135498046875,96.6514892578125,0.00048828125,,0.00048828125,,,458.35595703125,323.551147460937,2,585.5904693603516,2.3901651810626596,132.304809570313,132.25,-201.664827986813,132.25,182.03592139667,-0.4338110250891639,-0.1624755859369884,0.5975412952656649
2025-06-10 19:15:00,240.823501586914,241.20750427246,242.425506591796,0.00048828125,,0.258488297462463,,,458.148132324218,323.357849121093,3,724.7154890298824,2.958022404203602,132.290283203125,132.25,-201.664827986813,132.25,182.03592139667,-0.5368761713923725,-0.20782470703198896,0.7395056010509005
2025-06-10 19:30:00,240.751495361328,241.275497436523,242.498504638671,0.00048828125,,240.025497436523,,,457.888885498046,323.734344482421,4,964.5514831542949,3.9369448292012037,131.654541015625,131.5,-203.05909658444,131.5,183.385581106519,-0.719489214288341,-0.2592468261719887,0.9842362073003009
2025-06-10 19:45:00,240.771499633789,242.431503295898,242.690505981445,0.00048828125,,240.23550415039,,,457.589050292968,324.341003417968,4,966.1295013427721,3.943385719766417,130.748046875,130.5,-204.983903240085,130.5,185.131323083972,-0.7274975371370389,-0.2998352050780113,0.9858464299416042
2025-06-10 20:00:00,240.8544921875,242.210494995117,242.50650024414,0.00048828125,,239.793502807617,,,457.243835449218,324.48291015625,4,965.3654785156239,3.9402672592474444,130.260925292968,130.25,-205.478336516796,130.25,185.558950798917,-0.7286756056755839,-0.34521484375,0.9850668148118611
2025-06-10 20:15:00,241.001495361328,242.49949645996,242.658493041992,0.00048828125,,239.751495361328,,,456.941589355468,324.649353027343,4,965.911468505858,3.9424957898198287,129.792236328125,129.75,-206.4850766362,129.75,186.405546527876,-0.7326598907689589,-0.30224609375,0.9856239474549572
2025-06-10 20:30:00,240.955505371093,242.413497924804,242.807495117187,0.00048828125,,239.941497802734,,,456.629821777343,325.138702392578,4,966.118484497068,3.9433407530492572,128.991119384765,128.75,-208.56672635531,128.75,188.070800431688,-0.7402047045902699,-0.311767578125,0.9858351882623143
2025-06-10 20:45:00,240.982498168945,242.4375,242.737503051757,0.00048828125,,240.261505126953,,,456.320434570312,325.5029296875,4,966.419494628905,3.9445693658322654,128.317504882812,128.25,-209.633551178734,128.25,188.893396579641,-0.744222675627238,-0.3093872070310226,0.9861423414580663
2025-06-10 21:00:00,240.788497924804,242.29849243164,242.41650390625,0.00048828125,,240.127502441406,,,456.003875732421,325.737548828125,4,965.63148498535,3.941352999940204,127.76632690429602,127.75,-210.71756118212,127.75,189.711894950415,-0.747461062714709,-0.31655883789096606,0.985338249985051
2025-06-10 21:15:00,240.592498779296,242.153503417968,242.320495605468,0.00048828125,,240.36050415039,,,455.69448852539,326.024658203125,4,965.427490234372,3.9405203683035595,127.169830322265,127.0,-212.377031118966,127.0,190.936218650258,-0.753188415195712,-0.3093872070310226,0.9851300920758899
2025-06-10 21:45:00,240.470504760742,242.220504760742,242.266494750976,0.00048828125,,240.334503173828,,,455.011169433593,326.651428222656,4,965.292495727538,3.939969370316482,125.85974121093699,125.75,-215.24850502701,125.75,192.983966248244,-0.7632652651315495,-0.3082275390630116,0.9849923425791205
2025-06-10 22:15:00,240.40249633789,242.370498657226,242.297500610351,0.00048828125,,179.882492065429,,,454.312347412109,327.330688476562,4,904.9534759521459,3.6936876569475343,124.48165893554699,124.25,-218.867958106551,124.25,195.468462399246,-0.7275868878235296,-0.3117980957030113,0.9234219142368836
2025-06-10 22:45:00,235.568496704101,237.309494018554,237.35350036621,0.00048828125,,180.244491577148,,,453.592041015625,327.875915527343,4,890.476470947263,3.6345978406010735,123.21612548828199,123.0,-221.976908521613,123.0,197.557157518879,-0.726117113138361,-0.3284912109369884,0.9086494601502684
2025-06-10 23:00:00,235.789505004882,237.146499633789,237.000503540039,0.00048828125,,180.017501831054,,,453.269500732421,328.15298461914,4,889.954498291014,3.6324673399633225,122.61651611328102,122.5,-223.26094523617,122.5,198.396052108455,-0.7298892826737546,-0.32254028320397765,0.9081168349908306
2025-06-11 01:15:00,229.213500976562,231.037506103515,230.162506103515,0.00048828125,,0.00048828125,,,449.720428466796,330.607513427734,3,690.4144897460919,2.818018325494253,116.61291503906205,116.5,-224.5,116.5,208.463973532315,-0.5693806026661138,-0.31298828125,0.7045045813735632
2025-06-11 01:30:00,229.410491943359,231.165496826171,230.239501953125,0.00048828125,,0.00048828125,,,449.383575439453,330.93374633789,3,690.816467285155,2.81965905014349,115.94982910156301,115.75,-224.5,115.75,209.703538360862,-0.5697121110814921,-0.33685302734301104,0.7049147625358725
2025-06-11 02:15:00,230.156494140625,230.921493530273,230.887496948242,0.00048828125,,0.00048828125,,,448.259490966796,331.544860839843,3,691.9664611816399,2.824352902782204,114.21463012695301,114.0,-224.5,114.0,212.571964817069,-0.5706605040071443,-0.36074829101596606,0.706088225695551
2025-06-11 02:30:00,228.52049255371,229.60350036621,228.954498291015,0.00048828125,,0.00048828125,,,447.932159423828,331.733673095703,3,687.079467773435,2.8044059909119796,113.698486328125,113.5,-224.5,113.5,213.385927288548,-0.5666302304637655,-0.32733154296801104,0.7011014977279949
2025-06-11 07:15:00,-259.908538818359,-259.793518066406,0.00048828125,0.00048828125,,0.00048828125,,,447.211853027343,331.738128662109,-2,-519.7005920410149,-2.0300804376602146,112.97372436523403,112.75,-224.5,112.75,214.602694595092,0.3920946589499991,0.22695922851499972,-0.5075201094150537
2025-06-11 07:30:00,-260.784515380859,-260.334533691406,-65.3075180053711,0.00048828125,,0.00048828125,,,447.494964599609,331.585083007812,-2,-586.425590515136,-2.29072496294975,113.40988159179699,113.25,-224.5,113.25,213.792056736688,0.44076492112239046,0.28311157226596606,-0.5726812407374375
2025-06-11 07:45:00,-259.802520751953,-259.226531982421,-259.906524658203,0.00048828125,,0.00048828125,,,447.730285644531,331.4833984375,-3,-778.9346008300771,-3.0427132844924887,113.74688720703102,113.5,-224.5,113.5,213.385927288548,0.584344976116152,0.23532104492204553,-0.7606783211231222
2025-06-11 08:15:00,-259.314514160156,-258.870513916015,-259.741516113281,0.00048828125,,0.00048828125,,,448.473327636718,330.963897705078,-3,-777.925567626952,-3.038771748542781,115.00942993164,115.0,-224.5,115.0,210.93677796534,0.576889849448745,0.3345031738280113,-0.7596929371356953
2025-06-11 08:30:00,-259.711517333984,-259.148529052734,-259.775512695312,0.00048828125,,0.00048828125,,,448.749267578125,330.864471435546,-3,-778.6345825195299,-3.0415413379669136,115.38479614257898,115.25,-224.5,115.25,210.526376840785,0.5762922101042831,0.27593994140698896,-0.7603853344917284
2025-06-11 09:00:00,-258.973510742187,-258.887512207031,-259.38052368164,0.00048828125,,0.00048828125,,,449.407470703125,330.477905273437,-3,-777.240570068358,-3.0360959768295235,116.42956542968801,116.25,-224.5,116.25,208.877890320907,0.5707559902067496,0.3034362792969887,-0.7590239942073809
2025-06-11 09:30:00,-258.773529052734,-258.677520751953,-259.231536865234,0.00048828125,,0.00048828125,,,450.118225097656,330.112579345703,-3,-776.681610107421,-3.033912539482113,117.50564575195301,117.5,-224.5,117.5,206.800783708354,0.5646739417807533,0.3320922851560226,-0.7584781348705283
2025-06-11 09:45:00,-259.475524902343,-258.989532470703,-259.569519042968,0.00048828125,,0.00048828125,,,450.395385742187,330.086883544921,-3,-778.033599853514,-3.039193749427789,117.80850219726597,117.75,-224.5,117.75,206.383219900999,0.5645147327189073,0.2771606445309658,-0.7597984373569473
2025-06-11 10:00:00,-260.033538818359,-259.833526611328,-260.495513916015,0.00048828125,,0.00048828125,,,450.708343505859,329.839965820312,-3,-780.361602783202,-3.0482875108718828,118.36837768554699,118.25,-224.5,118.25,205.54634737453,0.563907927246402,0.3129577636719887,-0.7620718777179707
2025-06-11 10:15:00,-258.202514648437,-257.828521728515,-258.054534912109,0.00048828125,,0.00048828125,,,451.020141601562,329.747253417968,-3,-774.0845947265609,-3.0237679481506285,118.77288818359398,118.75,-224.5,118.75,204.707512622321,0.557089213871713,0.3117980957030113,-0.7559419870376571
2025-06-11 10:30:00,-259.017517089843,-258.758514404296,-259.45751953125,0.00048828125,,0.00048828125,,,451.324737548828,329.552856445312,-3,-777.232574462889,-3.0360647439956603,119.27188110351602,119.25,-224.5,119.25,203.867146202322,0.5570584695394907,0.3045959472660229,-0.7590161859989151
2025-06-11 10:45:00,-257.851531982421,-257.696533203125,-257.975524902343,-0.00651171896606683,,0.00048828125,,,451.592315673828,329.413208007812,-3,-773.5296135256051,-3.021600052834395,119.67910766601602,119.5,-224.5,119.5,203.44652284565,0.553260621761451,0.267578125,-0.7554000132085987
2025-06-11 11:15:00,-257.671508789062,-257.652526855468,-258.075531005859,-258.448516845703,,0.00048828125,,,452.297119140625,328.713806152343,-4,-1031.847595214842,-4.030654668807976,121.08331298828199,121.0,-224.5,121.0,200.919886153395,0.7288548094624937,0.3058166503910229,-1.007663667201994
2025-06-11 11:45:00,-256.916534423828,-256.917510986328,-257.131530761718,-257.353515625,,0.00048828125,,,453.02700805664,328.120574951171,-4,-1028.318603515624,-4.016869544982907,122.40643310546898,122.25,-223.915808338901,122.25,198.816059114566,0.7187563556197393,0.3332824707030113,-1.0042173862457267
2025-06-11 12:15:00,-256.087524414062,-255.585525512695,-256.343536376953,-256.44253540039,,0.00048828125,,,453.764038085937,327.664733886718,-4,-1024.45863342285,-4.001791536808008,123.59930419921898,123.5,-220.720019316405,123.5,196.720046559632,0.7085093556985314,0.3284912109369884,-1.000447884202002
2025-06-11 12:30:00,-256.495513916015,-256.156524658203,-256.664520263671,-256.752532958984,,0.00048828125,,,454.074645996093,327.375396728515,-4,-1026.068603515623,-4.008080482482902,124.19924926757801,124.0,-219.482190559173,124.0,195.885057930571,0.7066107697513988,0.3106079101560226,-1.0020201206207255
2025-06-11 13:00:00,-257.552520751953,-257.252532958984,-257.761535644531,-258.202514648437,,0.00048828125,,,454.69580078125,326.813415527343,-4,-1030.768615722655,-4.0264399051666215,125.38238525390699,125.25,-216.437273416374,125.25,193.809010703465,0.7023243012095668,0.24008178711000028,-1.0066099762916554
2025-06-11 13:15:00,-256.554534912109,-256.324523925781,-256.79052734375,-257.217529296875,,0.00048828125,,,455.011169433593,326.496124267578,-4,-1026.886627197265,-4.011275887489316,126.015045166015,126.0,-214.662684331498,126.0,192.572789666403,0.6952163289978547,0.31536865234301104,-1.002818971872329
2025-06-11 13:30:00,-256.948516845703,-257.04751586914,-257.432525634765,-257.808532714843,,0.00048828125,,,455.313415527343,326.204528808593,-4,-1029.236602783201,-4.020455479621879,126.60888671875,126.5,-213.508599802606,126.5,191.753094182335,0.6938413004158372,0.30224609375,-1.0051138699054698
2025-06-11 14:00:00,-258.045532226562,-257.419525146484,-258.04052734375,-258.365509033203,,0.00048828125,,,455.957275390625,325.60122680664,-4,-1031.870605468749,-4.030744552612301,127.856048583985,127.75,-210.71756118212,127.75,189.711894950415,0.6882121684234282,0.2950439453130116,-1.0076861381530753
2025-06-11 14:15:00,-257.577514648437,-257.286529541015,-257.830535888671,-258.116516113281,,0.00048828125,,,456.243988037109,325.32080078125,-4,-1030.810607910154,-4.026603937149039,128.42318725585898,128.25,-209.633551178734,128.25,188.893396579641,0.6845390049321336,0.2867126464839771,-1.0066509842872597
2025-06-11 14:30:00,-256.701538085937,-256.178527832031,-257.158538818359,-257.140533447265,,0.00048828125,,,456.52587890625,325.010223388671,-4,-1027.178649902342,-4.012416601181023,129.01565551757898,129.0,-208.03909640942,129.0,187.657359613064,0.6776635545407297,0.2818908691410229,-1.0031041502952558
2025-06-11 14:45:00,-253.945526123046,-253.720520019531,-254.35252380371,-254.421524047851,,0.00048828125,,,456.816162109375,324.72085571289,-4,-1016.439605712888,-3.970467209815969,129.595306396485,129.5,-206.997652137895,129.5,186.824977723148,0.6676042032219223,0.290283203125,-0.9926168024539922
2025-06-11 15:00:00,-254.341522216796,-254.049530029296,-254.729522705078,-254.88052368164,,0.00048828125,,,457.045532226562,324.435974121093,-4,-1018.00061035156,-3.9765648841857812,130.10955810546898,130.0,-205.978613458098,130.0,185.983611437752,0.6656183084496758,0.2293701171869884,-0.9941412210464453
2025-06-11 15:15:00,-253.110519409179,-252.907516479492,-253.693527221679,-253.818527221679,,0.00048828125,,,457.328643798828,324.1611328125,-4,-1013.529602050779,-3.9591000080108554,130.667510986328,130.5,-204.983903240085,130.5,185.131323083972,0.6596580804343325,0.2831115722660229,-0.9897750020027138
2025-06-11 15:30:00,-253.112518310546,-252.812530517578,-253.459518432617,-253.538528442382,,0.00048828125,,,457.604583740234,323.869537353515,-4,-1012.922607421873,-3.9567289352416912,131.23504638671898,131.0,-204.011364553678,131.0,184.26614551088,0.6561820707555192,0.2759399414059658,-0.9891822338104228
2025-06-11 15:45:00,-254.430526733398,-253.992523193359,-254.518524169921,-68.8665161132812,,0.00048828125,,,457.851867675781,323.476287841796,-3,-831.8076019287091,-3.24924844503402,131.875579833985,131.75,-202.589998749728,131.75,182.939304896763,0.5349737267742705,0.24728393554704553,-0.812312111258505
2025-06-11 16:00:00,-254.455520629882,0.00048828125,0.00048828125,0.00048828125,,0.00048828125,,,458.058532714843,323.253967285156,-1,-254.453567504882,-0.9939592480659453,132.304565429687,132.25,-201.664827986813,132.25,182.03592139667,0.16284265879718304,0.2066650390619884,-0.24848981201648632
2025-06-11 17:15:00,0.00048828125,0.00048828125,180.790496826171,0.00048828125,,0.00048828125,,,458.091979980468,323.630462646484,1,180.792449951171,0.7379283671476367,131.96151733398403,131.75,-202.589998749728,131.75,182.939304896763,-0.13454721628004568,-0.044189453125,0.18448209178690916
2025-06-11 17:30:00,0.00048828125,0.00048828125,129.986495971679,0.00048828125,,0.00048828125,,,458.054931640625,323.56900024414,1,129.988449096679,0.5305650983537918,131.985931396485,131.75,-202.589998749728,131.75,182.939304896763,-0.09673846435092961,-0.037048339843011036,0.13264127458844796
2025-06-11 17:45:00,0.00048828125,0.00048828125,151.615493774414,0.00048828125,,0.00048828125,,,457.994018554687,323.542205810546,1,151.617446899414,0.6188467220384245,131.95181274414097,131.75,-202.589998749728,131.75,182.939304896763,-0.11283494097963394,-0.06091308593801159,0.15471168050960613
2025-06-11 18:00:00,182.591491699218,229.778503417968,186.084503173828,0.00048828125,,0.00048828125,,,457.892486572265,324.051635742187,3,598.455474853514,2.4426754075653636,131.340850830078,131.25,-203.53281090692,131.25,183.82790606824,-0.44744813265148636,-0.10153198242198869,0.6106688518913409
2025-06-11 18:15:00,227.869491577148,229.428497314453,236.41650390625,0.00048828125,,0.00048828125,,,457.739562988281,323.688537597656,3,693.715469360351,2.831491711674902,131.551025390625,131.5,-203.05909658444,131.5,183.385581106519,-0.5174641340631317,-0.1529235839839771,0.7078729279187255
2025-06-11 18:30:00,227.801498413085,229.475494384765,0.00048828125,0.00048828125,,0.00048828125,,,457.554412841796,323.979034423828,2,457.27845764159997,1.8664426842514286,131.075378417968,131.0,-204.011364553678,131.0,184.26614551088,-0.3426979669878272,-0.18515014648500028,0.46661067106285714
2025-06-11 18:45:00,227.753494262695,229.310501098632,0.00048828125,0.00048828125,,0.00048828125,,,457.380004882812,324.766662597656,2,457.065460205077,1.865573306959498,130.11334228515597,130.0,-205.978613458098,130.0,185.983611437752,-0.34584138276476045,-0.17440795898403394,0.4663933267398745
2025-06-11 19:00:00,238.019500732421,236.760498046875,241.97850036621,0.00048828125,,0.00048828125,,,457.249816894531,324.740966796875,3,716.759475708006,2.9255488804408407,130.00885009765602,130.0,-205.978613458098,130.0,185.983611437752,-0.5423404517973858,-0.13018798828096578,0.7313872201102102
2025-06-11 19:15:00,241.962493896484,244.016494750976,243.246505737304,0.00048828125,,0.00048828125,,,456.988189697265,324.403564453125,3,729.226470947264,2.976434575294955,130.08462524414,130.0,-205.978613458098,130.0,185.983611437752,-0.551773680181198,-0.2616271972660229,0.7441086438237388
2025-06-11 19:30:00,241.872497558593,244.396499633789,243.705505371093,0.00048828125,,0.00048828125,,,456.751678466796,325.146514892578,3,729.975479125975,2.979491751534592,129.105163574218,129.0,-208.03909640942,129.0,187.657359613064,-0.5578656945737189,-0.23651123046897737,0.744872937883648
2025-06-11 19:45:00,242.099502563476,244.468505859375,243.998504638671,0.00048828125,,0.00048828125,,,456.519927978515,325.617980957031,3,730.567489624022,2.981908120914375,128.40194702148398,128.25,-209.633551178734,128.25,188.893396579641,-0.5625971898083876,-0.23175048828102263,0.7454770302285938
2025-06-11 20:00:00,241.630493164062,244.345504760742,243.785507202148,0.00048828125,,0.00048828125,,,456.272644042968,325.566589355468,3,729.762481689452,2.978622374242661,128.2060546875,128.0,-210.17345805111,128.0,189.30303432359,-0.5634246281606888,-0.2472839355469887,0.7446555935606652
2025-06-11 20:15:00,241.863494873046,244.32649230957,243.419494628906,0.00048828125,,0.00048828125,,,456.067169189453,325.537567138671,3,729.610458374022,2.978001870914375,128.029602050782,128.0,-210.17345805111,128.0,189.30303432359,-0.5633072561634747,-0.20547485351499972,0.7445004677285938
2025-06-11 20:30:00,241.996505737304,244.328506469726,243.503494262695,0.00048828125,,0.00048828125,,,455.7900390625,325.920776367187,3,729.829483032225,2.9788958491111224,127.36926269531301,127.25,-211.819108886057,127.25,190.52824633098,-0.5678883578007827,-0.2771301269530113,0.7447239622777806
2025-06-11 20:45:00,241.88150024414,244.52749633789,243.744506835937,0.00048828125,,0.00048828125,,,455.569030761718,326.33413696289,3,730.1544799804669,2.980222367267212,126.73489379882801,126.5,-213.508599802606,126.5,191.753094182335,-0.5726727942620673,-0.22100830078198896,0.745055591816803
2025-06-11 21:00:00,241.942504882812,244.248504638671,243.650497436523,0.00048828125,,0.00048828125,,,455.290710449218,326.608978271484,3,729.842483520506,2.9789489123285957,126.18173217773403,126.0,-214.662684331498,126.0,192.572789666403,-0.5755222530061673,-0.2783203125,0.7447372280821489
2025-06-11 21:15:00,241.900497436523,244.279495239257,243.544494628906,0.00048828125,,0.00048828125,,,455.012390136718,326.760925292968,3,729.725463867186,2.978471281090555,125.75146484375,125.75,-215.24850502701,125.75,192.983966248244,-0.5770003414685627,-0.2783203125,0.7446178202726388
2025-06-11 21:30:00,241.917495727539,244.35350036621,243.556503295898,0.00048828125,,0.00048828125,,,454.697021484375,326.831298828125,3,729.828475952147,2.9788917385801916,125.36572265625,125.25,-216.437273416374,125.25,193.809010703465,-0.5802688851307727,-0.31536865234301104,0.7447229346450479
2025-06-11 21:45:00,241.750503540039,241.945495605468,241.723495483398,0.00048828125,,0.00048828125,,,454.394775390625,327.01675415039,3,725.420471191405,2.960899882413898,124.878021240235,124.75,-217.646014380932,124.75,194.637276508249,-0.5799852525495195,-0.30224609375,0.7402249706034745
2025-06-11 22:00:00,241.862503051757,242.39549255371,241.692504882812,0.00048828125,,0.00048828125,,,454.127197265625,327.303894042968,3,725.951477050779,2.9630672532684854,124.32330322265699,124.25,-218.867958106551,124.25,195.468462399246,-0.583668431509734,-0.267578125,0.7407668133171214
2025-06-11 22:15:00,242.030502319335,242.24949645996,241.682495117187,0.00048828125,,0.00048828125,,,453.904998779296,327.623413085937,3,725.963470458982,2.9631162059550284,123.78158569335903,123.75,-220.099171989463,123.75,196.302266361824,-0.5869614810953349,-0.22219848632897765,0.7407790514887571
2025-06-11 22:30:00,242.086502075195,242.320495605468,241.660507202148,0.00048828125,,0.00048828125,,,453.624298095703,327.89712524414,3,726.068481445311,2.963544822225759,123.22717285156301,123.0,-221.976908521613,123.0,197.557157518879,-0.5920546661126166,-0.28070068359301104,0.7408862055564398
2025-06-11 22:45:00,241.642501831054,242.245498657226,241.510498046875,0.00048828125,,0.00048828125,,,453.341186523437,328.142913818359,3,725.399475097655,2.960814184072061,122.69827270507801,122.5,-223.26094523617,122.5,198.396052108455,-0.594930756064129,-0.2831115722660229,0.7402035460180153
2025-06-11 23:00:00,239.822494506835,241.232498168945,240.61050415039,0.00048828125,,0.00048828125,,,452.98159790039,328.375305175781,3,721.66647338867,2.945577442402735,122.10629272460898,122.0,-224.5,122.0,199.236379942753,-0.5951539222374725,-0.3595886230469887,0.7363943606006838
2025-06-11 23:15:00,239.718505859375,241.285507202148,240.569503784179,0.00048828125,,0.00048828125,,,452.728363037109,328.57080078125,3,721.574493408202,2.9452020139110284,121.65756225585898,121.5,-224.5,121.5,200.077781369615,-0.5950780669107232,-0.2532348632810226,0.7363005034777571
2025-06-11 23:30:00,239.427505493164,241.287506103515,240.550506591796,0.00048828125,,0.00048828125,,,452.416564941406,328.811004638671,3,721.266494750975,2.9439448765345917,121.105560302735,121.0,-224.5,121.0,200.919886153395,-0.5948240623038142,-0.31179809570295447,0.7359862191336479
2025-06-12 00:00:00,239.724502563476,241.314498901367,240.246505737304,0.00048828125,,0.00048828125,,,451.730895996093,329.259033203125,3,721.286483764647,2.9440264643454976,119.97186279296801,119.75,-224.5,119.75,203.025675639468,-0.5948405471210078,-0.3034362792969887,0.7360066160863744
2025-06-12 00:15:00,236.917495727539,239.206497192382,235.334503173828,0.00048828125,,0.00048828125,,,451.407165527343,329.434417724609,3,711.459472656249,2.9039162149234654,119.47274780273403,119.25,-224.5,119.25,203.867146202322,-0.5867362712252863,-0.32373046875,0.7259790537308664
2025-06-12 00:30:00,236.768493652343,239.024505615234,236.438507080078,0.00048828125,,0.00048828125,,,451.090606689453,329.686920166015,3,712.232482910155,2.907071358816959,118.90368652343801,118.75,-224.5,118.75,204.707512622321,-0.5873737680489666,-0.3165588378899997,0.7267678397042397
2025-06-12 00:45:00,236.722503662109,235.987503051757,236.552505493164,0.00048828125,,0.00048828125,,,450.786010742187,329.917053222656,3,709.26348876953,2.8949530153858367,118.36895751953097,118.25,-224.5,118.25,205.54634737453,-0.5849252567587083,-0.3045959472660229,0.7237382538464592
2025-06-12 01:15:00,231.589492797851,233.134506225585,232.516494750976,0.00048828125,,0.00048828125,,,450.097930908203,330.3974609375,3,697.241470336912,2.8458835523955592,117.20046997070301,117.0,-224.5,117.0,207.633865569033,-0.5750107717615228,-0.311767578125,0.7114708880988898
2025-06-12 01:45:00,231.894500732421,233.097503662109,232.43049621582,0.00048828125,,0.00048828125,,,449.37759399414,330.844360351562,3,697.42347717285,2.846626437440204,116.03323364257801,116.0,-224.5,116.0,209.291072691164,-0.5751608716847932,-0.3285217285160229,0.711656609360051
2025-06-12 02:15:00,227.774505615234,230.29150390625,228.345504760742,0.00048828125,,0.00048828125,,,448.65249633789,331.296844482421,3,686.412490844726,2.8016836361009223,114.85565185546898,114.75,-224.5,114.75,211.346522222685,-0.5660801786741914,-0.3309020996100003,0.7004209090252306
2025-06-12 03:00:00,223.962493896484,228.038497924804,226.408493041992,0.00048828125,,0.00048828125,,,447.542755126953,331.95376586914,3,678.41046142578,2.769022291533796,113.08898925781301,113.0,-224.5,113.0,214.197640608734,-0.5594809540044035,-0.3201293945309658,0.692255572883449
2025-06-12 07:15:00,-258.753509521484,-10.3765125274658,0.00048828125,0.00048828125,,0.00048828125,,,447.448364257812,331.667755126953,-1,-269.1285572051998,-1.0512834265828117,113.28060913085898,113.25,-224.5,113.25,213.792056736688,0.20228044138409904,0.09317016601596606,-0.2628208566457029
2025-06-12 07:30:00,-259.134521484375,-258.719512939453,0.00048828125,-11.0935125350952,,0.00048828125,,,447.672943115234,331.626403808593,-2,-528.9465703964232,-2.0661975406110282,113.54653930664097,113.5,-224.5,113.5,213.385927288548,0.39680773034814143,0.2245788574219887,-0.5165493851527571
2025-06-12 07:45:00,-260.265533447265,-259.949523925781,-11.0795125961303,-260.268524169921,,0.00048828125,,,447.940521240234,331.645416259765,-3,-791.5626058578473,-3.092041429132216,113.79510498046898,113.75,-224.5,113.75,212.979235348349,0.5926865573177961,0.267578125,-0.773010357283054
2025-06-12 10:00:00,-259.170532226562,0.00048828125,-259.488525390625,-259.786529541015,,0.00048828125,,,451.71060180664,329.215454101562,-3,-778.444610595702,-3.040799260139461,119.99514770507801,119.75,-224.5,119.75,203.025675639468,0.5556242918464276,0.3070068359369884,-0.7601998150348652
2025-06-12 10:15:00,-258.917510986328,0.00048828125,-259.095520019531,-259.288513183593,,0.00048828125,,,452.004455566406,329.10708618164,-3,-777.300567626952,-3.036330342292781,120.39736938476602,120.25,-224.5,120.25,202.183518097353,0.5525063556394452,0.2938537597660229,-0.7590825855731953
2025-06-12 10:30:00,-257.87353515625,0.00048828125,-258.478515625,-258.335510253906,,0.00048828125,,,452.260101318359,328.869110107421,-3,-774.686584472656,-3.0261194705963126,120.89099121093795,120.75,-224.5,120.75,201.341082700415,0.5483539535316013,0.25564575195295447,-0.7565298676490781
2025-06-12 10:45:00,-257.664520263671,0.00048828125,-258.29052734375,-258.400512695312,,0.00048828125,,,452.562316894531,328.644561767578,-3,-774.354583740233,-3.024822592735285,121.41775512695301,121.25,-224.5,121.25,200.498769570464,0.5458258872111288,0.30221557617204553,-0.7562056481838213
2025-06-12 11:00:00,-258.552520751953,0.00048828125,-258.660522460937,-259.065521240234,,0.00048828125,,,452.859771728515,328.454620361328,-3,-776.2775878906239,-3.0323343276977495,121.90515136718699,121.75,-224.5,121.75,199.656969307146,0.5448840136147393,0.2974548339839771,-0.7580835819244374
2025-06-12 11:15:00,-257.65151977539,0.00048828125,-257.64453125,-258.17251586914,,0.00048828125,,,453.09390258789,328.194305419921,-3,-773.4675903320299,-3.0213577747344917,122.39959716796898,122.25,-223.915808338901,122.25,198.816059114566,0.5406250013530797,0.234130859375,-0.7553394436836229
2025-06-12 11:30:00,-258.486511230468,0.00048828125,-258.800537109375,-259.08853149414,,0.00048828125,,,453.380584716796,327.936218261718,-3,-776.374603271483,-3.0327132940292305,122.94436645507801,122.75,-222.614977133529,122.75,197.976403555469,0.54036510387009,0.2866821289060226,-0.7581783235073076
2025-06-12 11:45:00,-257.187530517578,0.00048828125,-257.521514892578,-257.54751586914,,0.00048828125,,,453.664916992187,327.727294921875,-3,-772.255584716796,-3.0166233777999842,123.43762207031199,123.25,-221.345661829984,123.25,197.138357562346,0.5352229602752987,0.28433227539096606,-0.7541558444499961
2025-06-12 12:00:00,-256.765533447265,0.00048828125,-256.758514404296,-256.990509033203,,0.00048828125,,,453.88232421875,327.553039550781,-3,-770.513580322264,-3.009818673133844,123.82928466796898,123.75,-220.099171989463,123.75,196.302266361824,0.5317508041868804,0.2174072265630116,-0.752454668283461
2025-06-12 12:15:00,-255.120529174804,0.00048828125,-255.342529296875,-255.566528320312,,0.00048828125,,,454.152282714843,327.318420410156,-3,-766.028610229491,-2.9922992587089494,124.33386230468699,124.25,-218.867958106551,124.25,195.468462399246,0.5264101216244177,0.26995849609301104,-0.7480748146772374
2025-06-12 12:30:00,-256.685516357421,0.00048828125,-256.858520507812,-257.057525634765,,0.00048828125,,,454.375671386718,327.192169189453,-3,-770.600585937498,-3.0101585388183514,124.683502197265,124.5,-218.255841074917,124.5,195.052521608616,0.5284251120944038,0.223388671875,-0.7525396347045878
2025-06-12 12:45:00,-256.581512451171,0.00048828125,-257.001525878906,-257.103515625,,0.00048828125,,,454.645629882812,326.951965332031,-3,-770.685577392577,-3.010490536689754,125.19366455078097,125.0,-217.039469774462,125.0,194.222762468784,0.5262352095798145,0.2699584960939774,-0.7526226341724385
2025-06-12 13:00:00,-257.7275390625,0.00048828125,-257.865509033203,-258.182525634765,,0.00048828125,,,454.852294921875,326.755340576171,-3,-773.7745971679681,-3.0225570201873753,125.59695434570398,125.5,-215.840132941036,125.5,193.396059251572,0.5260955549106713,0.2066650390630116,-0.7556392550468438
2025-06-12 13:15:00,-256.680511474609,0.00048828125,-256.780517578125,-257.097534179687,,0.00048828125,,,455.119873046875,326.540832519531,-3,-770.557586669921,-3.0099905729293788,126.07904052734398,126.0,-214.662684331498,126.0,192.572789666403,0.5216780533487266,0.267578125,-0.7524976432323447
2025-06-12 13:30:00,-256.695526123046,0.00048828125,-256.994537353515,-257.12353515625,,0.00048828125,,,455.38150024414,326.320739746093,-3,-770.812622070311,-3.0109868049621524,126.56076049804699,126.5,-213.508599802606,126.5,191.753094182335,0.519629432754308,0.2616271972649997,-0.7527467012405381
2025-06-12 13:45:00,-254.990524291992,-3.40151190757751,-255.169525146484,-255.550521850585,,0.00048828125,,,455.588165283203,326.112915039062,-3,-769.1115949153885,-3.0043421676382365,126.97525024414102,126.75,-212.940103316519,126.75,191.344406024361,0.5173776608046116,0.2066650390630116,-0.7510855419095591
2025-06-12 14:00:00,-255.863525390625,-10.4385118484497,-256.073516845703,-256.23452758789,,0.00048828125,,,455.793640136718,325.905120849609,-3,-778.6095933914178,-3.0414437241852257,127.38851928710903,127.25,-211.819108886057,127.25,190.52824633098,0.5215328451750383,0.20547485351499972,-0.7603609310463064
2025-06-12 14:15:00,-253.178527832031,-252.860519409179,-253.58152770996,-253.66552734375,,0.00048828125,,,456.082702636718,325.670501708984,-4,-1013.28561401367,-3.9581469297408987,127.91220092773403,127.75,-210.71756118212,127.75,189.711894950415,0.6758167990799817,0.2890625,-0.9895367324352247
2025-06-12 14:30:00,-254.912521362304,-254.749526977539,-255.139526367187,-255.340530395507,,0.00048828125,,,456.327606201171,325.178924560546,-4,-1020.141616821287,-3.9849281907081524,128.648681640625,128.5,-209.098542437771,128.5,188.482732847468,0.6759811400270297,0.2449035644530113,-0.9962320476770381
2025-06-12 14:45:00,-254.421524047851,-254.052520751953,-254.362518310546,-254.85952758789,,0.00048828125,,,456.623840332031,324.937622070312,-4,-1017.6956024169899,-3.975373446941367,129.18621826171903,129.0,-208.03909640942,129.0,187.657359613064,0.6714072760760117,0.2962341308600003,-0.9938433617353417
2025-06-12 15:00:00,-254.03352355957,-253.919525146484,-254.396530151367,-254.536529541015,,0.00048828125,,,456.909362792968,324.744323730468,-4,-1016.8856201171859,-3.9722094535827575,129.6650390625,129.5,-206.997652137895,129.5,186.824977723148,0.667897148409549,0.2855224609369884,-0.9930523633956894
2025-06-12 15:15:00,-253.371520996093,-253.281524658203,-253.895523071289,-253.841522216796,,0.00048828125,,,457.21157836914,324.453857421875,-4,-1014.389602661131,-3.962459385395043,130.257720947265,130.25,-205.478336516796,130.25,185.558950798917,0.6617428255235033,0.3022155761719887,-0.9906148463487607
2025-06-12 15:30:00,-252.42951965332,-252.198516845703,-252.718521118164,-252.924530029296,,0.00048828125,,,457.488708496093,324.086273193359,-4,-1010.270599365233,-3.9463695287704414,130.90243530273403,130.75,-204.494991749968,130.75,184.70049025741,0.6560067480307241,0.2771301269530113,-0.9865923821926104
2025-06-12 15:45:00,-251.35952758789,-251.187530517578,-251.745529174804,-251.866516113281,,0.00048828125,,,457.719268798828,323.809204101562,-4,-1006.1586151123031,-3.930307090282434,131.41006469726602,131.25,-203.53281090692,131.25,183.82790606824,0.6502501103505992,0.23056030273500028,-0.9825767725706085
2025-06-12 16:00:00,-251.751525878906,-251.450531005859,-251.893524169921,-252.339523315429,,0.00048828125,,,457.941467285156,323.567901611328,-4,-1007.434616088865,-3.935291469097129,131.873565673828,131.75,-202.589998749728,131.75,182.939304896763,0.647927537330511,0.2221984863280113,-0.9838228672742823
2025-06-12 16:15:00,-251.24851989746,-251.114517211914,-251.22752380371,-0.0235117189586162,,0.00048828125,,,458.198303222656,323.179107666015,-3,-753.6135843507926,-2.9438030638702837,132.51919555664102,132.5,-201.208420006925,132.5,181.580067187427,0.48108236231170765,0.2568359375,-0.7359507659675709
2025-06-12 16:30:00,0.00048828125,0.00048828125,-213.711517333984,0.00048828125,,0.00048828125,,,458.382263183593,323.372375488281,-1,-213.709564208984,-0.8348029851913438,132.509887695312,132.5,-201.208420006925,132.5,181.580067187427,0.13642522392537798,0.1839599609369884,-0.20870074629783594
2025-06-12 18:15:00,242.795501708984,244.213500976562,0.00048828125,0.00048828125,,0.513488292694091,,,458.330871582031,322.981353759765,2,487.52346754074006,1.9898917042479185,132.84951782226602,132.75,-200.756069374603,132.75,181.1224536945,-0.3595345533233479,-0.11468505859397737,0.4974729260619796
2025-06-12 18:30:00,243.16650390625,244.810501098632,0.00048828125,0.00048828125,,0.00048828125,,,458.132598876953,323.843841552734,2,487.978469848632,1.9917488565250285,131.78875732421903,131.75,-202.589998749728,131.75,182.939304896763,-0.36315755851785997,-0.1982727050780113,0.49793721413125713
2025-06-12 18:45:00,242.953506469726,244.299499511718,0.00048828125,0.00048828125,,0.00048828125,,,457.995208740234,323.94775390625,2,487.254470825194,1.9887937584701796,131.54745483398398,131.5,-203.05909658444,131.5,183.385581106519,-0.3634583974989549,-0.13739013671903422,0.4971984396175449
2025-06-12 19:00:00,242.463500976562,244.135498046875,160.605499267578,0.00048828125,,0.00048828125,,,457.832763671875,323.813690185546,3,647.2054748535149,2.641654999402102,131.51907348632898,131.5,-203.05909658444,131.5,183.385581106519,-0.4827708698997242,-0.1624450683589771,0.6604137498505255
2025-06-12 19:15:00,242.656494140625,243.890502929687,243.356506347656,0.00048828125,,0.00048828125,,,457.627288818359,324.097442626953,3,729.904479980468,2.9792019591039507,131.02984619140597,131.0,-204.011364553678,131.0,184.26614551088,-0.547011951262009,-0.2054748535160229,0.7448004897759877
2025-06-12 19:30:00,242.849502563476,244.318496704101,243.54150390625,0.00048828125,,0.00048828125,,,457.413452148437,324.662780761718,3,730.710479736327,2.9824917540258244,130.25067138671898,130.25,-205.478336516796,130.25,185.558950798917,-0.5515536998630588,-0.2138366699219887,0.7456229385064561
2025-06-12 19:45:00,242.838500976562,244.343505859375,243.817504882812,0.00048828125,,0.00048828125,,,457.193664550781,324.734283447265,3,731.000488281249,2.9836754623724446,129.95938110351602,129.75,-206.4850766362,129.75,186.405546527876,-0.5544760108549713,-0.21978759765596578,0.7459188655931112
2025-06-12 20:00:00,242.814498901367,244.043502807617,243.686492919921,0.00048828125,,0.00048828125,,,456.922485351562,324.782318115234,3,730.545471191405,2.9818182497608365,129.640167236328,129.5,-206.997652137895,129.5,186.824977723148,-0.5555064391221783,-0.2711791992190342,0.7454545624402091
2025-06-12 20:15:00,242.922500610351,244.292495727539,243.806503295898,0.00048828125,,0.00048828125,,,456.68716430664,325.162170410156,3,731.022476196288,2.983765208964441,129.02499389648398,129.0,-208.03909640942,129.0,187.657359613064,-0.558665836173744,-0.2353210449219887,0.7459413022411102
2025-06-12 20:30:00,242.984497070312,244.267501831054,243.731506347656,0.00048828125,,0.00048828125,,,456.484069824218,325.544250488281,3,730.984481811522,2.9836101298429467,128.439819335937,128.25,-209.633551178734,128.25,188.893396579641,-0.5629183081666385,-0.2030944824219887,0.7459025324607367
2025-06-12 20:45:00,242.762496948242,244.171493530273,243.538497924804,0.00048828125,,0.00048828125,,,456.189025878906,325.772155761718,3,730.473464965819,2.981524346799261,127.91687011718801,127.75,-210.71756118212,127.75,189.711894950415,-0.5654335850663884,-0.2950439453119884,0.7453810866998153
2025-06-12 21:00:00,242.778503417968,244.045501708984,243.723495483398,0.00048828125,,0.00048828125,,,455.978790283203,325.854858398437,3,730.54847717285,2.981830519072857,127.62393188476602,127.5,-211.266039485663,127.5,190.120219532119,-0.5669635717638012,-0.2102355957030113,0.7454576297682143
2025-06-12 21:15:00,243.042495727539,244.259506225585,243.872497558593,0.00048828125,,0.00048828125,,,455.701629638671,326.117401123046,3,731.1754760742169,2.98438969826211,127.084228515625,127.0,-212.377031118966,127.0,190.936218650258,-0.5704342414370404,-0.27716064453198896,0.7460974245655275
2025-06-12 21:30:00,242.806503295898,244.309494018554,243.640502929687,0.00048828125,,0.00048828125,,,455.475860595703,326.410095214843,3,730.757476806639,2.9826835788026083,126.56576538086,126.5,-213.508599802606,126.5,191.753094182335,-0.5731457351079337,-0.22576904296801104,0.7456708947006521
2025-06-12 21:45:00,242.842498779296,244.45149230957,243.675506591796,0.00048828125,,0.00048828125,,,455.197540283203,326.683837890625,3,730.970474243162,2.9835529560945386,126.01370239257801,126.0,-214.662684331498,126.0,192.572789666403,-0.5764117377603868,-0.2783203125,0.7458882390236347
2025-06-12 22:00:00,242.939498901367,244.225494384765,243.733505249023,0.00048828125,,0.00048828125,,,454.917999267578,326.929626464843,3,730.899475097655,2.983263163663898,125.488372802735,125.25,-216.437273416374,125.25,193.809010703465,-0.581120410524228,-0.279541015625,0.7458157909159745
2025-06-12 22:15:00,242.870498657226,244.213500976562,243.809494018554,0.00048828125,,0.00048828125,,,454.687438964843,327.159759521484,3,730.8944702148419,2.9832427355707836,125.02767944335903,125.0,-217.039469774462,125.0,194.222762468784,-0.5827332793831185,-0.23056030273500028,0.7458106838926959
2025-06-12 22:30:00,242.630493164062,244.200500488281,243.773498535156,0.00048828125,,0.00048828125,,,454.401947021484,327.366455078125,3,730.605468749999,2.9820631377550977,124.53549194335898,124.5,-218.255841074917,124.5,195.052521608616,-0.5857674284423203,-0.28549194335903394,0.7455157844387744
2025-06-12 22:45:00,242.426498413085,244.114501953125,243.695495605468,0.00048828125,,0.00048828125,,,454.099731445312,327.587646484375,3,730.2374725341781,2.9805611123844002,124.01208496093699,124.0,-219.482190559173,124.0,195.885057930571,-0.5887620738374523,-0.3022155761719887,0.7451402780961001
2025-06-12 23:00:00,243.179504394531,244.185501098632,243.614501953125,0.00048828125,,0.00048828125,,,453.811828613281,327.809997558593,3,730.9804840087879,2.983593812280767,123.50183105468801,123.5,-220.720019316405,123.5,196.720046559632,-0.5926849954910256,-0.2879028320309658,0.7458984530701918
2025-06-12 23:15:00,241.796493530273,242.244506835937,241.488494873046,0.00048828125,,0.00048828125,,,453.520355224609,328.079223632812,3,725.530471801756,2.9613488644969634,122.94113159179699,122.75,-222.614977133529,122.75,197.976403555469,-0.5933165487789543,-0.29147338867204553,0.7403372161242409
2025-06-12 23:30:00,241.688507080078,242.012496948242,241.577499389648,0.00048828125,,0.00048828125,,,453.220520019531,328.345123291015,3,725.279479980468,2.9603244080835425,122.37539672851602,122.25,-223.915808338901,122.25,198.816059114566,-0.5965770895032645,-0.29983520507795447,0.7400811020208856
2025-06-12 23:45:00,241.696502685546,242.251495361328,241.510498046875,0.00048828125,,0.00048828125,,,452.917114257812,328.574157714843,3,725.459472656249,2.9610590720663224,121.84295654296898,121.75,-224.5,121.75,199.656969307146,-0.5982819855110004,-0.3034057617190342,0.7402647680165806
2025-06-13 00:00:00,241.74949645996,242.420501708984,241.9794921875,0.00048828125,,0.00048828125,,,452.618469238281,328.832244873046,3,726.150466918944,2.963879456812016,121.286224365235,121.25,-224.5,121.25,200.498769570464,-0.598851844248868,-0.2986450195309658,0.740969864203004
2025-06-13 00:30:00,241.667495727539,242.222503662109,241.471496582031,0.00048828125,,0.00048828125,,,451.92919921875,329.308166503906,3,725.362472534179,2.9606631532007306,120.12103271484398,120.0,-224.5,120.0,202.604657027924,-0.5982019901042076,-0.31536865234301104,0.7401657883001826
2025-06-13 00:45:00,241.964492797851,242.3125,241.814498901367,0.00048828125,,0.00048828125,,,451.621002197265,329.505920410156,3,726.092468261718,2.963642727598849,119.61508178710898,119.5,-224.5,119.5,203.44652284565,-0.5988040131113475,-0.3081970214850003,0.7409106818997122
