DateTime_IntBegin,UNIT_1_P,UNIT_2_P,UNIT_3_P,UNIT_4_P,UNIT_5_P,UNIT_6_P,UNIT_7_P,UNIT_8_P,UP_RES_L,LO_RES_L,ON_Units,P_Total,P_N,Net_Head_m,G_Net_Head_m,G_Disch,P_Net_Head_m,P_Disch,Delta_V_mcm,Delta_URL,Machine_Hrs_Real
2025-06-13 01:15:00,238.678497314453,239.314498901367,238.70149230957,0.00048828125,,0.00048828125,,,450.922180175781,329.957275390625,3,716.6954650878899,2.9252876126036322,118.46490478515602,118.25,-224.5,118.25,205.54634737453,-0.5910543621265639,-0.31298828125,0.7313219031509081
2025-06-13 01:30:00,238.841506958007,239.002502441406,238.685501098632,0.00048828125,,0.00048828125,,,450.602020263671,330.218719482421,3,716.5304870605449,2.9246142329001836,117.88330078125,117.75,-224.5,117.75,206.383219900999,-0.5909183057574822,-0.3201599121100003,0.7311535582250459
2025-06-13 02:00:00,235.952499389648,236.956497192382,238.271499633789,0.00048828125,,0.00048828125,,,449.892456054687,330.620910644531,3,711.181472778319,2.902781521544159,116.77154541015597,116.75,-224.5,116.75,208.04929966909,-0.5865070064279974,-0.33090209960903394,0.7256953803860398
2025-06-13 02:45:00,231.4375,232.025497436523,231.538497924804,0.00048828125,,0.00048828125,,,448.776733398437,331.329223632812,3,695.002471923827,2.836744783362559,114.947509765625,114.75,-224.5,114.75,211.346522222685,-0.5731642834784051,-0.33447265625,0.7091861958406398
2025-06-13 03:15:00,222.535491943359,0.00048828125,0.00048828125,0.00048828125,,0.00048828125,,,448.141235351562,332.0029296875,1,222.537445068359,0.9083161023198327,113.63830566406199,113.5,-224.5,113.5,213.385927288548,-0.1835252684737222,-0.2508544921880116,0.22707902557995818
2025-06-13 03:30:00,229.27049255371,0.00048828125,0.270488291978836,0.00048828125,,0.00048828125,,,448.092254638671,332.088958740234,1,229.54244568943884,0.9369079415895463,113.50329589843705,113.5,-224.5,113.5,213.385927288548,-0.1893022495981678,-0.04898071289096606,0.23422698539738657
2025-06-13 03:45:00,228.399505615234,0.00048828125,0.00048828125,0.00048828125,,0.00048828125,,,447.958465576171,332.058776855468,1,228.401458740234,0.9322508520009551,113.39968872070301,113.25,-224.5,113.25,213.792056736688,-0.18836128464679297,-0.1337890625,0.23306271300023879
2025-06-13 04:00:00,228.244491577148,0.00048828125,0.00048828125,0.00048828125,,0.00048828125,,,447.74462890625,332.180572509765,1,228.246444702148,0.9316181416414204,113.064056396485,113.0,-224.5,113.0,214.197640608734,-0.18823344551864898,-0.21383666992102235,0.2329045354103551
2025-06-13 06:45:00,-260.0615234375,-10.8865118026733,0.00048828125,0.00048828125,,0.00048828125,,,447.778076171875,331.68115234375,-1,-270.9465703964233,-1.0583850406110284,113.596923828125,113.5,-224.5,113.5,213.385927288548,0.20326002598720067,0.07644653320397765,-0.2645962601527571
2025-06-13 07:00:00,-259.827514648437,-259.62451171875,-10.60751247406,0.00048828125,,0.00048828125,,,447.993103027343,331.563842773437,-2,-530.058562278747,-2.0705412589013554,113.92926025390602,113.75,-224.5,113.75,212.979235348349,0.3968840646702167,0.21502685546801104,-0.5176353147253389
2025-06-13 07:15:00,-258.645538330078,-258.215515136718,-258.673522949218,0.00048828125,,0.00048828125,,,448.283386230468,331.509094238281,-3,-775.533599853514,-3.029428124427789,114.27429199218699,114.25,-224.5,114.25,212.164099926019,0.5784623021788107,0.290283203125,-0.7573570311069473
2025-06-13 09:45:00,-257.699523925781,-257.699523925781,-258.386535644531,-258.291534423828,,0.00048828125,,,452.336547851562,329.044525146484,-4,-1032.076629638671,-4.0315493345260585,120.79202270507801,120.75,-224.5,120.75,201.341082700415,0.7305448571762526,0.32730102539096606,-1.0078873336315146
2025-06-13 10:15:00,-257.074523925781,-256.959533691406,-257.24951171875,-257.25552368164,,0.00048828125,,,453.060455322265,328.321685791015,-4,-1028.538604736327,-4.017728924751277,122.23876953125,122.0,-224.5,122.0,199.236379942753,0.7204299899028606,0.3332824707030113,-1.0044322311878193
2025-06-13 10:45:00,-257.584533691406,-257.230529785156,-257.589538574218,-257.920532226562,,0.00048828125,,,453.777191162109,327.659149169921,-4,-1030.3246459960922,-4.024705648422235,123.61804199218795,123.5,-220.720019316405,123.5,196.720046559632,0.7125662542917924,0.3249206542969887,-1.0061764121055587
2025-06-13 11:00:00,-257.14453125,-256.904510498046,-257.384521484375,-257.183532714843,,0.00048828125,,,454.090179443359,327.435729980468,-4,-1028.616607666014,-4.018033623695367,124.15444946289097,124.0,-219.482190559173,124.0,195.885057930571,0.7083654742300943,0.31298828125,-1.0045084059238418
2025-06-14 07:15:00,-259.58,-254.65,-3.84,0.0,0.0,0.0,0.0,0.0,448.01,331.81,-2,-518.07,-2.0237109375,113.69999999999999,113.5,-224.5,113.5,213.385927288548,0.3886482914661729,0.14782264705894477,-0.505927734375
2025-06-14 07:30:00,-258.73,-258.43,-254.82,0.0,0.0,0.0,0.0,0.0,448.25,331.62,-3,-771.98,-3.015546875,114.13,114.0,-224.5,114.0,212.571964817069,0.5769186517950501,0.2400000000000091,-0.75388671875
2025-06-14 07:45:00,-259.29,-258.96,-259.5,-7.05,0.0,0.0,0.0,0.0,448.57,331.45,-3,-784.8,-3.065625,114.62,114.5,-224.5,114.5,211.755623928296,0.5842470011446641,0.3199999999999932,-0.76640625
2025-06-14 11:00:00,-257.33,-257.14,-257.69,-257.93,0.0,0.0,0.0,0.0,453.66,328.0,-4,-1030.0900000000001,-4.023789062500001,123.16000000000003,123.0,-221.976908521613,123.0,197.557157518879,0.7154354966787496,0.34000000000003183,-1.0059472656250001
2025-06-14 11:15:00,-257.18,-257.0,-257.54,-257.79,0.0,0.0,0.0,0.0,453.98,327.75,-4,-1029.51,-4.0215234375,123.73000000000002,123.5,-220.720019316405,123.5,196.720046559632,0.7120028500790861,0.3199999999999932,-1.005380859375
2025-06-14 11:30:00,-256.99,-256.79,-257.32,-257.5,0.0,0.0,0.0,0.0,454.3,327.48,-4,-1028.6,-4.01796875,124.32,124.25,-218.867958106551,124.25,195.468462399246,0.7068475561776484,0.3199999999999932,-1.0044921875
2025-06-14 11:45:00,-256.36,-256.17,-256.72,-256.89,0.0,0.0,0.0,0.0,454.61,327.18,-4,-1026.1399999999999,-4.0083593749999995,124.93,124.75,-217.646014380932,124.75,194.637276508249,0.7021585368146762,0.3100000000000023,-1.0020898437499999
2025-06-14 12:00:00,-255.95,-255.65,-256.22,-256.25,0.0,0.0,0.0,0.0,454.92,326.93,-4,-1024.0700000000002,-4.000273437500001,125.49000000000001,125.25,-216.437273416374,125.25,193.809010703465,0.6977601337187019,0.3100000000000023,-1.0000683593750002
2025-06-14 12:15:00,-256.07,-255.79,-256.36,-256.41,0.0,0.0,0.0,0.0,455.23,326.65,-4,-1024.63,-4.0024609375,126.08000000000004,126.0,-214.662684331498,126.0,192.572789666403,0.6936885614386635,0.3100000000000023,-1.000615234375
2025-06-14 12:30:00,-255.81,-255.57,-256.13,-256.19,0.0,0.0,0.0,0.0,455.53,326.37,-4,-1023.7,-3.998828125,126.65999999999997,126.5,-213.508599802606,126.5,191.753094182335,0.6901088994648855,0.2999999999999545,-0.99970703125
2025-06-14 12:45:00,-255.49,-255.29,-255.87,-255.93,0.0,0.0,0.0,0.0,455.83,326.09,-4,-1022.5799999999999,-3.9944531249999997,127.24000000000001,127.0,-212.377031118966,127.0,190.936218650258,0.6864171977368857,0.30000000000001137,-0.9986132812499999
2025-06-14 13:00:00,-255.29,-255.09,-255.66,-255.74,0.0,0.0,0.0,0.0,456.13,325.84,-4,-1021.78,-3.991328125,127.79000000000002,127.75,-210.71756118212,127.75,189.711894950415,0.6814821797663733,0.30000000000001137,-0.99783203125
2025-06-14 13:15:00,-253.49,-253.26,-253.78,-253.89,0.0,0.0,0.0,0.0,456.41,325.53,-4,-1014.42,-3.962578125,128.38000000000005,128.25,-209.633551178734,128.25,188.893396579641,0.6736543571190918,0.28000000000002956,-0.99064453125
2025-06-14 13:30:00,-253.95,-253.69,-254.23,-254.34,0.0,0.0,0.0,0.0,456.68,325.23,-4,-1016.21,-3.9695703125,128.95,128.75,-208.56672635531,128.75,188.070800431688,0.6719042394375669,0.2699999999999818,-0.992392578125
2025-06-14 13:45:00,-252.64,-252.36,-252.91,-253.01,0.0,0.0,0.0,0.0,456.96,324.95,-4,-1010.92,-3.94890625,129.51,129.5,-206.997652137895,129.5,186.824977723148,0.663978889968345,0.2799999999999727,-0.9872265625
2025-06-14 14:00:00,-253.86,-253.6,-254.17,-254.24,0.0,0.0,0.0,0.0,457.23,324.67,-4,-1015.87,-3.9682421875,130.06,130.0,-205.978613458098,130.0,185.983611437752,0.6642252117818056,0.27000000000003865,-0.992060546875
2025-06-14 14:15:00,-253.5,-253.22,-253.83,-253.87,0.0,0.0,0.0,0.0,457.5,324.36,-4,-1014.4200000000001,-3.9625781250000003,130.64,130.5,-204.983903240085,130.5,185.131323083972,0.6602375979943695,0.2699999999999818,-0.9906445312500001
2025-06-14 14:30:00,-254.15,-253.9,-254.44,-254.51,0.0,0.0,0.0,0.0,457.76,324.05,-4,-1017.0,-3.97265625,131.20999999999998,131.0,-204.011364553678,131.0,184.26614551088,0.658823449164486,0.2599999999999909,-0.9931640625
2025-06-14 14:45:00,-254.01,-253.72,-254.24,-246.01,0.0,0.0,0.0,0.0,458.02,323.76,-4,-1007.98,-3.937421875,131.76,131.75,-202.589998749728,131.75,182.939304896763,0.6482782988080283,0.2599999999999909,-0.98435546875
2025-06-14 15:00:00,-254.83,-254.54,-255.03,-20.6,0.0,0.0,0.0,0.0,458.26,323.6,-3,-785.0,-3.06640625,132.15999999999997,132.0,-202.125306372756,132.0,182.489252836446,0.5036275669099575,0.2400000000000091,-0.7666015625
2025-06-14 15:15:00,-253.39,-253.13,-253.62,-3.54,0.0,0.0,0.0,0.0,458.46,323.25,-3,-763.68,-2.983125,132.70999999999998,132.5,-201.208420006925,132.5,181.580067187427,0.4875084341356439,0.19999999999998863,-0.74578125
2025-06-14 15:30:00,-251.84,-251.57,-252.04,-3.52,0.0,0.0,0.0,0.0,458.64,323.05,-3,-758.9699999999999,-2.9647265624999997,133.08999999999997,133.0,-200.307796795213,133.0,180.663771937035,0.48205681518885274,0.18000000000000682,-0.7411816406249999
2025-06-14 15:45:00,-248.93,-248.64,-249.12,-3.53,0.0,0.0,0.0,0.0,458.83,322.87,-3,-750.22,-2.930546875,133.45999999999998,133.25,-199.863588899121,133.25,180.204658526885,0.47528837901576443,0.18999999999999773,-0.73263671875
2025-06-14 16:00:00,-251.68,-251.4,-251.89,-3.48,0.0,0.0,0.0,0.0,459.02,322.56,-3,-758.45,-2.9626953125,133.95999999999998,133.75,-198.987741833425,133.75,179.28786132432,0.47805777570034164,0.18999999999999773,-0.740673828125
2025-06-14 16:15:00,-244.61,-249.31,-237.28,-3.33,0.0,0.0,0.0,0.0,459.2,322.38,-3,-734.5300000000001,-2.8692578125000003,134.32,134.25,-198.126222417168,134.25,178.37773567971,0.4606305405075612,0.18000000000000682,-0.7173144531250001
2025-06-14 17:30:00,0.0,0.0,131.85,0.0,0.0,0.0,0.0,0.0,459.31,322.13,1,131.85,0.5381632653061225,134.68,134.5,-197.701031848909,134.5,177.92625843832,-0.09575588956877872,-0.05000000000001137,0.13454081632653062
2025-06-14 17:45:00,0.02,0.01,142.76,0.0,0.0,0.0,0.0,0.0,459.27,322.58,1,142.79,0.5828163265306122,134.19,134.0,-198.555139302461,134.0,178.83167077025,-0.10414905921183087,-0.040000000000020464,0.14570408163265305
2025-06-14 18:00:00,208.4,213.3,160.9,0.0,0.0,0.08,0.0,0.0,459.19,323.0,3,582.6800000000001,2.3782857142857146,133.69,133.5,-199.42412876686,133.5,179.745773336488,-0.42685880087708816,-0.07999999999998408,0.5945714285714286
2025-06-14 18:15:00,227.88,229.34,174.35,0.0,0.0,0.12,0.0,0.0,459.01,322.69,3,631.69,2.578326530612245,133.82,133.75,-198.987741833425,133.75,179.28786132432,-0.4617498366321658,-0.18000000000000682,0.6445816326530612
2025-06-14 18:30:00,227.94,229.41,179.03,0.0,0.0,0.09,0.0,0.0,458.8,323.22,3,636.47,2.5978367346938778,133.07999999999998,133.0,-200.307796795213,133.0,180.663771937035,-0.4683302574841808,-0.20999999999997954,0.6494591836734694
2025-06-14 18:45:00,227.89,229.47,200.64,0.0,0.0,0.0,0.0,0.0,458.62,323.42,3,658.0,2.6857142857142855,132.7,132.5,-201.208420006925,132.5,181.580067187427,-0.48634949521673865,-0.18000000000000682,0.6714285714285714
2025-06-14 19:00:00,241.2,243.37,242.7,0.0,0.0,0.0,0.0,0.0,458.41,323.55,3,727.27,2.9684489795918365,132.36,132.25,-201.664827986813,132.25,182.03592139667,-0.5387685775713165,-0.20999999999997954,0.7421122448979591
2025-06-14 19:15:00,241.92,243.43,242.63,0.0,0.0,0.04,0.0,0.0,458.18,323.86,3,728.02,2.971510204081633,131.82,131.75,-202.589998749728,131.75,182.939304896763,-0.5417984236767318,-0.2300000000000182,0.7428775510204082
2025-06-14 19:30:00,241.9,243.43,242.62,0.0,0.0,0.09,0.0,0.0,457.96,324.18,3,728.0400000000001,2.971591836734694,131.27999999999997,131.25,-203.53281090692,131.25,183.82790606824,-0.5443347954588026,-0.22000000000002728,0.7428979591836735
2025-06-14 19:45:00,241.87,243.37,242.57,0.02,0.0,0.04,0.0,0.0,457.72,324.33,3,727.8699999999999,2.970897959183673,130.89000000000004,130.75,-204.494991749968,130.75,184.70049025741,-0.5467803782879356,-0.23999999999995225,0.7427244897959182
2025-06-14 20:00:00,241.88,243.4,242.62,228.51,0.0,0.07,0.0,0.0,457.45,324.73,4,956.48,3.904,130.21999999999997,130.0,-205.978613458098,130.0,185.983611437752,-0.7237264562463731,-0.27000000000003865,0.976
2025-06-14 20:15:00,241.87,243.4,242.59,240.28,0.0,0.0,0.0,0.0,457.16,325.02,4,968.14,3.9515918367346936,129.64000000000004,129.5,-206.997652137895,129.5,186.824977723148,-0.7361732091702183,-0.2899999999999636,0.9878979591836734
2025-06-14 20:30:00,241.86,243.37,242.57,240.04,0.0,0.0,0.0,0.0,456.85,325.29,4,967.8399999999999,3.950367346938775,129.06,129.0,-208.03909640942,129.0,187.657359613064,-0.7396477680081786,-0.3100000000000023,0.9875918367346938
2025-06-14 20:45:00,241.87,243.38,242.57,238.18,0.0,0.0,0.0,0.0,456.53,325.62,4,966.0,3.942857142857143,128.40999999999997,128.25,-209.633551178734,128.25,188.893396579641,-0.7438996301828218,-0.32000000000005,0.9857142857142858
2025-06-14 21:00:00,241.87,243.37,242.57,216.18,0.0,0.0,0.0,0.0,456.21,325.94,4,943.99,3.8530204081632653,127.76999999999998,127.75,-210.71756118212,127.75,189.711894950415,-0.7307091572337898,-0.3199999999999932,0.9632551020408163
2025-06-14 21:15:00,241.87,243.38,242.57,198.1,0.0,0.0,0.0,0.0,455.89,326.24,4,925.92,3.779265306122449,127.14999999999998,127.0,-212.377031118966,127.0,190.936218650258,-0.7223662309726762,-0.3199999999999932,0.9448163265306122
2025-06-14 21:30:00,241.88,243.37,242.56,180.26,0.0,0.0,0.0,0.0,455.57,326.54,4,908.0699999999999,3.706408163265306,126.52999999999997,126.5,-213.508599802606,126.5,191.753094182335,-0.7122150155121517,-0.3199999999999932,0.9266020408163265
2025-06-14 21:45:00,241.85,243.35,242.57,157.19,0.0,0.0,0.0,0.0,455.24,326.8,4,884.96,3.6120816326530614,125.94,125.75,-215.24850502701,125.75,192.983966248244,-0.6997456543176837,-0.3299999999999841,0.9030204081632653
2025-06-14 22:00:00,241.87,243.36,242.54,144.22,0.0,0.0,0.0,0.0,454.92,327.11,4,871.99,3.559142857142857,125.31,125.25,-216.437273416374,125.25,193.809010703465,-0.6932980581294269,-0.3199999999999932,0.8897857142857143
2025-06-14 22:15:00,241.86,243.36,242.55,96.93,0.0,0.0,0.0,0.0,454.6,327.37,3,824.7,3.366122448979592,124.73000000000002,124.5,-218.255841074917,124.5,195.052521608616,-0.6612082976368802,-0.3199999999999932,0.841530612244898
2025-06-14 22:30:00,241.87,243.37,242.57,0.0,0.0,0.0,0.0,0.0,454.28,327.65,3,727.81,2.9706530612244895,124.13,124.0,-219.482190559173,124.0,195.885057930571,-0.5868048971419777,-0.32000000000005,0.7426632653061224
2025-06-14 22:45:00,241.87,243.36,242.55,0.0,0.0,0.0,0.0,0.0,454.01,327.87,3,727.78,2.970530612244898,123.63999999999999,123.5,-220.720019316405,123.5,196.720046559632,-0.5900900167031996,-0.2699999999999818,0.7426326530612245
2025-06-14 23:00:00,241.85,243.35,242.54,0.0,0.0,0.0,0.0,0.0,453.71,328.11,3,727.74,2.9703673469387755,123.09999999999997,123.0,-221.976908521613,123.0,197.557157518879,-0.5934176647623134,-0.30000000000001137,0.7425918367346939
2025-06-14 23:15:00,241.83,243.32,242.52,0.0,0.0,0.0,0.0,0.0,453.43,328.34,3,727.67,2.970081632653061,122.59000000000003,122.5,-223.26094523617,122.5,198.396052108455,-0.5967929094612385,-0.2799999999999727,0.7425204081632653
2025-06-14 23:30:00,241.84,243.34,242.54,0.0,0.0,0.0,0.0,0.0,453.12,328.57,3,727.72,2.970285714285714,122.05000000000001,122.0,-224.5,122.0,199.236379942753,-0.6001462285714285,-0.3100000000000023,0.7425714285714285
2025-06-14 23:45:00,241.85,243.32,242.53,0.0,0.0,0.0,0.0,0.0,452.79,328.82,3,727.6999999999999,2.970204081632653,121.47000000000003,121.25,-224.5,121.25,200.498769570464,-0.6001297346938775,-0.3299999999999841,0.7425510204081632
2025-06-15 00:30:00,235.42,237.61,235.82,0.0,0.0,0.0,0.0,0.0,451.89,329.45,3,708.8499999999999,2.8932653061224487,119.94,119.75,-224.5,119.75,203.025675639468,-0.5845842551020407,-0.30000000000001137,0.7233163265306122
2025-06-15 00:45:00,236.84,238.23,236.51,0.0,0.0,0.0,0.0,0.0,451.58,329.67,3,711.5799999999999,2.904408163265306,119.40999999999997,119.25,-224.5,119.25,203.867146202322,-0.5868356693877551,-0.3100000000000023,0.7261020408163265
2025-06-15 01:00:00,233.08,234.48,235.0,0.0,0.0,0.0,0.0,0.0,451.23,329.89,3,702.56,2.8675918367346935,118.84000000000003,118.75,-224.5,118.75,204.707512622321,-0.5793969306122447,-0.3499999999999659,0.7168979591836734
2025-06-15 01:15:00,232.83,234.28,235.48,0.0,0.0,0.0,0.0,0.0,450.9,330.11,3,702.59,2.867714285714286,118.28999999999996,118.25,-224.5,118.25,205.54634737453,-0.5794216714285716,-0.3300000000000409,0.7169285714285715
2025-06-15 01:30:00,232.81,234.25,235.44,0.0,0.0,0.0,0.0,0.0,450.58,330.34,3,702.5,2.86734693877551,117.74000000000001,117.5,-224.5,117.5,206.800783708354,-0.5793474489795918,-0.3199999999999932,0.7168367346938775
2025-06-15 01:45:00,232.82,234.24,235.44,0.0,0.0,0.0,0.0,0.0,450.23,330.55,3,702.5,2.86734693877551,117.18,117.0,-224.5,117.0,207.633865569033,-0.5793474489795918,-0.3499999999999659,0.7168367346938775
2025-06-15 02:00:00,229.98,231.4,230.95,0.0,0.0,0.0,0.0,0.0,449.88,330.78,3,692.3299999999999,2.825836734693877,116.60000000000002,116.5,-224.5,116.5,208.463973532315,-0.570960312244898,-0.35000000000002274,0.7064591836734693
2025-06-15 02:15:00,229.81,231.22,230.43,0.0,0.0,0.0,0.0,0.0,449.53,330.99,3,691.46,2.8222857142857145,116.03999999999996,116.0,-224.5,116.0,209.291072691164,-0.5702428285714286,-0.35000000000002274,0.7055714285714286
2025-06-15 02:30:00,229.85,231.24,230.46,0.0,0.0,0.0,0.0,0.0,449.16,331.22,3,691.5500000000001,2.8226530612244902,115.44,115.25,-224.5,115.25,210.526376840785,-0.5703170510204082,-0.3699999999999477,0.7056632653061226
2025-06-15 11:00:00,-256.9523884999999,-256.7986201363636,-257.3642250000001,-257.4019138695652,,,,,452.5789673333334,328.8890980769232,-4,-1028.5171475059287,-4.017645107445034,121.18986925641025,121.0,-224.5,121.0,200.919886153395,0.7265023178333406,0.28123943333338275,-1.0044112768612585
2025-06-15 11:30:00,-256.8470796666666,-256.59642512903224,-257.13936636,-257.2304354782608,,,,,453.26210980952374,328.3681427,-4,-1027.8133066339597,-4.014895729038905,122.39396710952371,122.25,-223.915808338901,122.25,198.816059114566,0.7184031719430758,0.29141980952363156,-1.0037239322597262
2025-06-15 12:00:00,-257.34168944,-256.9766984782609,-257.5561305,-257.62163737037037,,,,,453.9574405882352,327.83039120000007,-4,-1029.4961557886313,-4.021469358549341,123.62704938823515,123.5,-220.720019316405,123.5,196.720046559632,0.7119932755067638,0.2996306507350823,-1.0053673396373353
2025-06-15 12:15:00,-256.9328684230769,-256.4672562692308,-257.07211011111116,-257.14661652380954,,,,,454.27665711111115,327.57607093750005,-4,-1027.6188513272284,-4.014136137996986,124.2005861736111,124.0,-219.482190559173,124.0,195.885057930571,0.7076783609394643,0.3192165228759336,-1.0035340344992465
2025-06-15 12:30:00,-255.61912599999997,-255.37137989285716,-255.86961828124998,-256.00270192857147,,,,,454.5774122352941,327.2922344736841,-4,-1022.8628261026786,-3.995557914463588,124.78517776160999,124.75,-217.646014380932,124.75,194.637276508249,0.6999160595419549,0.300755124182956,-0.998889478615897
2025-06-15 12:45:00,-256.37705825,-256.0642542,-256.6040224642858,-256.81155817241375,,,,,454.88434935294106,326.991458882353,-4,-1025.8568930866995,-4.00725348861992,125.39289047058804,125.25,-216.437273416374,125.25,193.809010703465,0.698977650840692,0.3069371176469531,-1.00181337215498
2025-06-15 13:00:00,-255.17269992857135,-255.01129342307695,-255.42800840740748,-255.73965722727277,,,,,455.2023926666665,326.7523938749999,-4,-1021.3516589863285,-3.9896549179153458,125.94999879166664,125.75,-215.24850502701,125.75,192.983966248244,0.6929454870190042,0.3180433137254681,-0.9974137294788364
2025-06-15 13:15:00,-254.82864504,-254.45296495999995,-255.15937365000005,-255.30131274999994,,,,,455.4972977222221,326.4411589999999,-4,-1019.7422964,-3.9833683453125,126.55613872222216,126.5,-213.508599802606,126.5,191.753094182335,0.6874408849334757,0.2949050555555459,-0.995842086328125
2025-06-15 13:30:00,-254.48688292000008,-254.1955673478261,-254.85942024137933,-254.89135175862071,,,,,455.80181134999987,326.16586294444454,-4,-1018.4332222678263,-3.9782547744836965,127.13594840555533,127.0,-212.377031118966,127.0,190.936218650258,0.6836336311205268,0.3045136277777942,-0.9945636936209241
2025-06-15 13:45:00,-254.4494418333334,-254.15710775,-254.67973458333347,-254.89446600000008,,,,,456.1142518,325.883337,-4,-1018.1807501666669,-3.9772685553385427,127.7309148,127.5,-211.266039485663,127.5,190.120219532119,0.6805432537912418,0.31244045000011056,-0.9943171388346357
2025-06-15 14:00:00,-255.47520341935484,-254.99522896296293,-255.71911555555556,-255.82135373333324,,,,,456.40697233333333,325.5706893043479,-4,-1022.0109016712066,-3.992230084653151,128.3362830289854,128.25,-209.633551178734,128.25,188.893396579641,0.6786953105558052,0.2927205333333518,-0.9980575211632877
2025-06-15 14:15:00,-254.02107896296297,-253.68848052173914,-254.28665291304335,-254.50020745454546,,,,,456.6871677222223,325.29760292307697,-4,-1016.496419852291,-3.9706891400480115,128.88956479914532,128.75,-208.56672635531,128.75,188.070800431688,0.6720936163508164,0.2801953888889557,-0.9926722850120029
2025-06-15 14:30:00,-253.66908044444443,-253.46774091304349,-253.98821952173915,-254.2954484230769,,,,,456.95952405263165,325.0269839473685,-4,-1015.420489302304,-3.966486286337125,129.43254010526317,129.25,-207.515875800914,129.25,187.242163605596,0.66842412674912,0.2723563304093659,-0.9916215715842812
2025-06-15 14:45:00,-252.05966680952383,-251.81542538095232,-252.3096047083333,-252.51668392,,,,,457.2196427500001,324.70633841176465,-4,-1008.7013808188094,-3.9402397688234743,130.01330433823546,130.0,-205.978613458098,130.0,185.983611437752,0.6595380199227985,0.26011869736845483,-0.9850599422058686
2025-06-15 15:00:00,-252.36010257894736,-251.95641649999996,-252.63248484,-252.8865738,,,,,457.45955,324.4269810526316,-4,-1009.8355777189472,-3.9446702254646375,130.53256894736836,130.5,-204.983903240085,130.5,185.131323083972,0.6572538161731967,0.23990724999987378,-0.9861675563661594
2025-06-15 15:15:00,-254.05452662962958,-253.77789288888883,-254.4481912222222,-254.65573821428572,,,,,457.7453294285714,324.1124556842105,-4,-1016.9363489550263,-3.9724076131055717,131.1328737443609,131.0,-204.011364553678,131.0,184.26614551088,0.6587822153385349,0.28577942857140215,-0.9931019032763929
2025-06-15 15:30:00,-255.86539916666666,-255.4975585357143,-256.05013919230765,-256.36345110344826,,,,,458.0312041875002,323.830444375,-4,-1023.7765479981368,-3.999127140617722,131.70075981250017,131.5,-203.05909658444,131.5,183.385581106519,0.6600440291409293,0.28587475892879866,-0.9997817851544305
2025-06-15 15:45:00,-257.27788117857153,-257.05540404,-257.5654498888889,-257.885799,,,,,458.27563856250003,323.53227129411766,-4,-1029.7845341074603,-4.022595836357267,132.24336726838237,132.0,-202.125306372756,132.0,182.489252836446,0.6606724577758526,0.2444343749998552,-1.0056489590893167
2025-06-15 16:00:00,-256.39645339285715,-256.06345765517233,-256.6574809166666,-18.905768676005742,,,,,458.53423738888876,323.3214523529412,-3,-788.0231606407018,-3.0782154712527414,132.71278503594755,132.5,-201.208420006925,132.5,181.580067187427,0.5030483148787052,0.2585988263887202,-0.7695538678131854
2025-06-15 16:15:00,-254.38613010714283,-254.1088424999999,-254.78274343478262,,,,,,458.75600418749997,322.9202307647059,-3,-763.2777160419253,-2.9815535782887705,133.3357734227941,133.25,-199.863588899121,133.25,180.204658526885,0.4835608600096259,0.2217667986112133,-0.7453883945721926
2025-06-15 16:30:00,-254.88380871428578,-254.71804264000002,-255.1595252142857,,,,,,458.9355402222223,322.8297171111112,-3,-764.7613765685716,-2.9873491272209827,133.60582311111108,133.5,-199.42412876686,133.5,179.745773336488,0.4832670411885763,0.17953603472233226,-0.7468372818052457
2025-06-15 16:45:00,-252.54693195454539,-252.48619129629625,-252.96730207407415,,,,,,459.1403318,322.40565980952385,-3,-758.0004253249158,-2.9609391614254523,134.23467199047616,134.0,-198.555139302461,134.0,178.83167077025,0.4765587275580989,0.20479157777771206,-0.7402347903563631
2025-06-15 17:00:00,-16.885747460869563,-16.14325416525424,-252.14937011538464,,,,,,459.263448,322.5866738,-1,-285.17837174150844,-1.1139780146152674,134.17677419999995,134.0,-198.555139302461,134.0,178.83167077025,0.17929309459947682,0.12311619999996992,-0.27849450365381684
2025-06-15 17:15:00,,,-250.99073287500005,,,,,,459.3414914999999,322.0975145000001,-1,-250.99073287500005,-0.9804325502929689,134.7439769999998,134.5,-197.701031848909,134.5,177.92625843832,0.15700022579229117,0.07804349999992155,-0.24510813757324224
2025-06-15 17:30:00,,,-250.19433985185188,,,,,,459.4035949999998,322.14025568421056,-1,-250.19433985185188,-0.9773216400462964,134.76333931578927,134.75,-197.279637687698,134.75,177.477397434806,0.15610725101891967,0.06210349999992104,-0.2443304100115741
2025-06-15 17:45:00,,,-249.2024465384616,,,,,,459.4705076,322.191869235294,-1,-249.2024465384616,-0.9734470567908656,134.778638364706,134.75,-197.279637687698,134.75,177.477397434806,0.15548836516183315,0.06691260000019383,-0.2433617641977164
2025-06-15 18:00:00,,,-250.7149037586207,,,,,,459.5099180000001,321.89305094444455,-1,-250.7149037586207,-0.9793550928071121,135.11686705555553,135.0,-196.862124618776,135.0,177.031110134248,0.15603868736574528,0.03941040000006524,-0.24483877320177802
2025-06-15 18:15:00,,,-251.03852388888885,,,,,,459.572042,321.95191319047626,-1,-251.03852388888885,-0.9806192339409721,135.12012880952375,135.0,-196.862124618776,135.0,177.031110134248,0.15624010044320952,0.06212399999992613,-0.24515480848524301
2025-06-15 19:15:00,242.33645257142854,243.67178560714288,242.67664219047614,,,0.40239070605759686,,,459.3265950666665,322.13816139999994,3,729.0872710751053,2.9758664125514502,134.68843366666658,134.5,-197.701031848909,134.5,177.92625843832,-0.5294986743653396,-0.21105856491243458,0.7439666031378626
2025-06-15 19:30:00,241.65760547368427,243.28285588235292,242.50833575000001,,,,,,459.12577152941174,322.7439423333332,3,727.4487971060372,2.969178763698111,133.8818291960785,133.75,-198.987741833425,133.75,179.28786132432,-0.5317471595592429,-0.20082353725479152,0.7422946909245277
2025-06-15 19:45:00,241.65961782352946,243.25977750000004,242.43436031818183,153.88516955617985,,,,,458.900095388889,323.15116706250006,4,881.2389251978911,3.5968935722362905,133.24892832638892,133.0,-200.307796795213,133.0,180.663771937035,-0.6484372440853632,-0.22567614052275076,0.8992233930590726
2025-06-15 20:00:00,241.643608,243.22172736363638,242.44233341666674,235.35353625000002,,,,,458.6599444117646,323.2970554166668,4,962.6612050303032,3.929229408286952,132.86288899509782,132.75,-200.756069374603,132.75,181.1224536945,-0.7099349865109069,-0.24015097712435818,0.982307352071738
2025-06-15 20:15:00,241.71063581818177,243.31605705555552,242.5378834615384,240.76564290476185,,,,,458.3519714,323.73567183333347,4,968.3302192400375,3.9523682417960715,132.11629956666656,132.0,-202.125306372756,132.0,182.489252836446,-0.7189862775938837,-0.30797301176460223,0.9880920604490179
2025-06-15 20:30:00,241.71245328571436,243.29002317391297,242.6080333846154,234.40440373170736,,,,,458.01761975000016,324.04954396153846,4,962.0149135759501,3.92659148398347,131.4680757884617,131.25,-203.53281090692,131.25,183.82790606824,-0.719271181816497,-0.33435164999986,0.9816478709958675
2025-06-15 20:45:00,241.7343700967742,243.28163504545452,242.50519526086947,209.51072314999996,,,,,457.743826,324.446903,4,937.0319235530982,3.8246200961350945,130.796923,130.75,-204.494991749968,130.75,184.70049025741,-0.7039040895053171,-0.27379375000015216,0.9561550240337736
2025-06-15 21:00:00,241.6438534117647,243.2936567894737,242.5436894285714,222.07684805,,,,,457.439536388889,324.6532745,4,949.5580476798098,3.8757471333869784,130.286261888889,130.25,-205.478336516796,130.25,185.558950798917,-0.7167438663552874,-0.3042896111110167,0.9689367833467446
2025-06-15 21:15:00,241.70921595238102,243.2697921290322,242.55960594444437,195.691524425,,,,,457.1623534666668,324.9631633749999,4,923.2301384508576,3.7682862793912553,129.69919009166688,129.5,-206.997652137895,129.5,186.824977723148,-0.7020237711756904,-0.2771829222222095,0.9420715698478138
2025-06-15 21:30:00,241.67293743749994,243.23038599999998,242.52953121428567,174.89187177083332,,,,,456.82426731818197,325.3034217619049,4,902.3247264226189,3.6829580670310977,129.0208455562771,129.0,-208.03909640942,129.0,187.657359613064,-0.6895793415410404,-0.33808614848481966,0.9207395167577744
2025-06-15 21:45:00,241.72596346428574,243.2651975652174,242.4844987,186.99959560000002,,,,,456.55032363636377,325.5440016153846,4,914.4752553295032,3.732552062569401,128.50632202097916,128.5,-209.098542437771,128.5,188.482732847468,-0.7024240762707219,-0.27394368181819573,0.9331380156423502
2025-06-15 22:00:00,241.75703246666666,243.28486072000004,242.6803200909091,11.458801972742762,,,,,456.2742260000001,325.7584597894736,3,739.1810152503185,3.0170653683686472,128.01576621052652,128.0,-210.17345805111,128.0,189.30303432359,-0.5706963554726561,-0.2760976363636587,0.7542663420921618
2025-06-15 22:15:00,241.7760189565217,243.32107095238092,242.68420783333337,,,,,,455.97527335294114,326.1028662380952,3,727.781297742236,2.970535909151984,127.37240711484594,127.25,-211.819108886057,127.25,190.52824633098,-0.5662946422715457,-0.29895264705896807,0.742633977287996
2025-06-15 22:30:00,241.77563572727274,243.32088199999998,242.27199878125,,,,,,455.77149005882353,326.3940145333333,3,727.3685165085227,2.9688510877898886,126.87747552549024,126.75,-212.940103316519,126.75,191.344406024361,-0.5689687116288048,-0.20378329411761342,0.7422127719474721
2025-06-15 22:45:00,241.81072161111103,243.27100018181827,241.73867460869565,,,,,,455.51528599999983,326.57502690476184,3,726.820396401625,2.9666138628637753,126.44025909523799,126.25,-214.082737313487,126.25,192.162522662503,-0.571590734682613,-0.25620405882369823,0.7416534657159438
2025-06-15 23:00:00,241.78216866666665,243.25700027272723,241.6628355,,,,,,455.2528837222223,326.77013375,3,726.7020044393939,2.9661306303648733,125.98274997222228,125.75,-215.24850502701,125.75,192.983966248244,-0.5746096655107756,-0.26240227777753944,0.7415326575912183
2025-06-15 23:15:00,212.04990195238094,213.77482323913054,212.93340179787242,,,,,,454.9442889090909,326.9852542,3,638.7581269893839,2.6071760285280976,125.45903470909093,125.25,-216.437273416374,125.25,193.809010703465,-0.5078610638380368,-0.3085948131313785,0.6517940071320244
2025-06-15 23:30:00,171.80476589189192,172.0267525810811,172.43590684615387,,,,,,454.7202280714286,327.2398070588236,3,516.2674253191269,2.1072139808943957,124.980421012605,124.75,-217.646014380932,124.75,194.637276508249,-0.41276405195049837,-0.22406083766230722,0.5268034952235989
2025-06-15 23:45:00,153.922039125,154.7452075357143,154.06397963636368,,,,,,454.5322215555556,327.35931400000004,3,462.73122629707797,1.8886988828452163,124.67290755555558,124.5,-218.255841074917,124.5,195.052521608616,-0.3709976068913749,-0.1880065158729849,0.47217472071130406
2025-06-16 00:00:00,207.59232125,215.06455896551728,215.47318168181818,,,,,,454.2952218235294,327.58914533333336,3,638.1300618973355,2.604612497540145,124.20607649019604,124.0,-219.482190559173,124.0,195.885057930571,-0.5144994508661187,-0.23699973202622004,0.6511531243850363
2025-06-16 00:15:00,237.69026333333326,236.0886141176471,236.54094954999997,,,,,,454.04008161538474,327.79763827777776,3,710.3198270009804,2.8992646000040017,123.74244333760697,123.5,-220.720019316405,123.5,196.720046559632,-0.5759331646646272,-0.25514020814466676,0.7248161500010004
2025-06-16 00:30:00,237.6748308571429,236.10065873684206,236.56590115000012,,,,,,453.78303005555574,328.0250765238095,3,710.3413907439851,2.899352615281572,123.25795353174624,123.25,-221.345661829984,123.25,197.138357562346,-0.5775832111571951,-0.2570515598289944,0.724838153820393
2025-06-16 01:45:00,230.72918,232.11583099999993,232.26158831818182,,,,,,452.3086472500001,329.1503355238096,3,695.1065993181818,2.837169793135436,120.6583117261905,120.5,-224.5,120.5,201.762309866245,-0.5732501567030147,-0.26911882692297695,0.709292448283859
2025-06-16 02:00:00,199.55693491666662,200.29747790196083,76.38276843076926,,,,,,451.96801350000004,329.30785599999996,2,476.2371812493967,1.9438252295893743,120.16015750000008,120.0,-224.5,120.0,202.604657027924,-0.3927498876385331,-0.3406337500000518,0.4859563073973436
2025-06-16 02:15:00,187.3452096052631,189.13471012121215,0.249488,,,,,,451.86385907692306,329.43146652941186,2,376.72940772647524,1.537671051944797,119.9323925475112,119.75,-224.5,119.75,203.025675639468,-0.31068643604544627,-0.10415442307697731,0.38441776298619923
2025-06-16 02:30:00,192.01667790909093,192.81857586842108,151.76793981944445,,,,,,451.5886332380953,329.5925704499999,3,536.6031935969564,2.190217116722271,119.4960627880954,119.25,-224.5,119.25,203.867146202322,-0.4425333684337349,-0.2752258388277369,0.5475542791805678
2025-06-16 02:45:00,218.51962669230772,220.31090008571428,220.3950305319149,,,,,,451.33714312499995,329.78793642105256,3,659.2255573099369,2.690716560448722,119.04920670394739,119.0,-224.5,119.0,204.28749392673,-0.5436592810386642,-0.2514901130953717,0.6726791401121806
2025-06-16 07:30:00,-259.2983143333333,-258.99731928,-248.6771270263158,-8.71771725320513,,,,,451.5561016666667,329.59875366666665,-3,-775.6904778928542,-3.030040929268962,119.45734800000002,119.25,-224.5,119.25,203.867146202322,0.5559532174136657,0.08729306666685943,-0.7575102323172405
2025-06-16 09:00:00,-6.853619214285712,-257.56012319999996,-258.2249076538461,-258.34477675,,,,,453.6240393157894,328.09710860000007,-3,-780.9834268181316,-3.0507165110083267,123.02693071578932,123.0,-221.976908521613,123.0,197.557157518879,0.5424217940796452,0.14422848245618525,-0.7626791277520817
2025-06-16 09:15:00,-178.51266273809526,-257.3027168846154,-257.8485259285715,-257.6304109230769,,,,,453.9418284705882,327.8479719333333,-4,-951.294316474359,-3.715993423727965,123.59385653725485,123.5,-220.720019316405,123.5,196.720046559632,0.6579093593979465,0.31778915479878833,-0.9289983559319912
2025-06-16 09:30:00,-257.7544555862069,-257.4859415833334,-258.0500260416666,-258.05946752631587,,,,,454.25317638461536,327.50474925,-4,-1031.3498907375229,-4.028710510693449,124.24842713461538,124.0,-219.482190559173,124.0,195.885057930571,0.7102477725954179,0.31134791402718065,-1.0071776276733622
2025-06-16 10:15:00,-255.89895032142857,-255.66333007692305,-256.24588786363626,-256.37684323999997,,,,,455.17364826315776,326.7867375882354,-4,-1024.185011501988,-4.00072270117964,125.88691067492238,125.75,-215.24850502701,125.75,192.983966248244,0.6948678012597317,0.2603487337460706,-1.00018067529491
2025-06-16 10:30:00,-256.5544885,-256.3070247142858,-256.8721263571429,-256.8584883214286,,,,,455.470872875,326.4873704210527,-4,-1026.5921278928572,-4.0101254995814735,126.48350245394732,126.25,-214.082737313487,126.25,192.162522662503,0.6935362489735254,0.29722461184223903,-1.0025313748953684
2025-06-16 11:00:00,-256.54032753333325,-256.28426660869565,-256.78770439285717,-256.89360800000003,,,,,456.09732530769236,325.90635905263156,-4,-1026.5059065348862,-4.009788697401899,127.6909662550608,127.5,-211.266039485663,127.5,190.120219532119,0.6861077166847127,0.22860353496525931,-1.0024471743504748
2025-06-16 11:15:00,-255.22576372413795,-255.05102475000004,-255.70585726666667,-255.8492348064517,,,,,456.35778390909104,325.6598948571428,-4,-1021.8318805472563,-3.99153078338772,128.19788905194827,128.0,-210.17345805111,128.0,189.30303432359,0.6800480000021805,0.2604586013986818,-0.99788269584693
2025-06-16 11:30:00,-254.7990685151515,-254.77096633333338,-255.1155834375,-255.37652586666667,,,,,456.6569765333335,325.3875447333334,-4,-1020.0621441526516,-3.9846177505962954,128.76943180000006,128.75,-208.56672635531,128.75,188.070800431688,0.6744512247920618,0.299192624242437,-0.9961544376490739
2025-06-16 11:45:00,-253.71895414285714,-253.56719080952377,-254.00252263636366,-254.11359888888884,,,,,456.94745033333334,325.11733812500006,-4,-1015.4022664776335,-3.9664151034282558,129.33011220833328,129.25,-207.515875800914,129.25,187.242163605596,0.6684121311514385,0.2904737999998588,-0.9916037758570639
2025-06-16 12:00:00,-253.61243490909092,-253.50769704347823,-254.1386766153846,-254.03411862962955,,,,,457.1970031333333,324.8029493809524,-4,-1015.2929271975834,-3.96598799686556,129.8940537523809,129.75,-206.4850766362,129.75,186.405546527876,0.6653539440708488,0.24955279999994673,-0.99149699921639
2025-06-16 12:15:00,-251.7693474782609,-251.7349797916667,-252.46413469565215,-252.45823216666656,,,,,457.43707458823536,324.50071318749997,-4,-1008.4266941322463,-3.939166773954087,130.4363614007354,130.25,-205.478336516796,130.25,185.558950798917,0.6578528882371876,0.24007145490207904,-0.9847916934885218
2025-06-16 12:30:00,-252.56352535999997,-252.43052186363627,-253.01982500000003,-253.10452273913052,,,,,457.71544800000004,324.2224856363636,-4,-1011.1183949627668,-3.949681230323308,130.99296236363642,130.75,-204.494991749968,130.75,184.70049025741,0.6565572536410847,0.2783734117646759,-0.987420307580827
2025-06-16 12:45:00,-252.29398630769234,-252.1285650799999,-252.4568337931034,-252.71693844827578,,,,,457.99432240000004,323.91245747058827,-4,-1009.5963236290714,-3.9437356391760603,131.58186492941178,131.5,-203.05909658444,131.5,183.385581106519,0.6509018267287119,0.2788744000000065,-0.9859339097940151
2025-06-16 13:00:00,-254.45436276,-254.4188594583333,-255.07039837499994,-255.1350916333334,0.0,0.00048800000000000124,0.00048800000000000124,0.00048800000000000124,458.2715289305554,323.6141602269737,-4,-1019.0772482266665,-3.980770500885416,132.1573687035817,132.0,-202.125306372756,132.0,182.489252836446,0.65380305097795,0.27720653055536104,-0.995192625221354
2025-06-16 13:15:00,-253.19577474999997,-253.00931737499994,-253.4850588571428,-253.77244045833336,,,,,458.51860581666654,323.30467415849677,-4,-1013.4625914404761,-3.95883824781436,132.71393165816977,132.5,-201.208420006925,132.5,181.580067187427,0.6469615035200585,0.247076886111131,-0.98970956195359
2025-06-16 13:30:00,-251.8083713461538,-251.3116402692308,-251.9794483076923,-252.23885599999994,,,,,458.7747523605263,322.9966242352941,-4,-1007.3383159230768,-3.934915296574519,133.27812812523217,133.25,-199.863588899121,133.25,180.204658526885,0.6381810606162849,0.25614654385975655,-0.9837288241436297
2025-06-16 13:45:00,-250.51380853571422,-250.29520444000002,-250.84899036666667,-251.01027349999998,,,,,459.0292679333333,322.7041777348484,-4,-1002.6682768423809,-3.9166729564155505,133.82509019848493,133.75,-198.987741833425,133.75,179.28786132432,0.631990726076291,0.25451557280700854,-0.9791682391038876
2025-06-16 14:00:00,-251.1565235384615,-250.86533192307692,-251.3475599655172,-251.4768698965517,,,,,459.2793367662336,322.38032551488095,-4,-1004.8462853236074,-3.9251808020453414,134.39901125135265,134.25,-198.126222417168,134.25,178.37773567971,0.6301483772420844,0.2500688329002969,-0.9812952005113353
2025-06-16 14:15:00,-251.3573816071428,-251.22002411538455,-251.89863525925924,-251.7281914583333,,,,,459.52398927777784,322.05629383333337,-4,-1006.2042324401199,-3.9304852829692183,134.96769544444447,134.75,-197.279637687698,134.75,177.477397434806,0.6278150688094655,0.2446525115442455,-0.9826213207423046
2025-06-16 14:30:00,-252.13293051851855,-251.94381475000003,-252.37752292307692,-252.5893695000001,,,,,459.75922204374996,321.7048047619618,-4,-1009.0436376915956,-3.941576709732795,135.55441728178818,135.5,-196.039184423465,135.5,176.145379808605,0.6248614739225714,0.23523276597211407,-0.9853941774331988
2025-06-16 14:45:00,-251.79797445,-251.58898573076925,-252.14084659999992,-252.39538520689658,,,,,460.00086856249993,321.3392190139318,-4,-1007.9231919876657,-3.9371999687018193,136.1616495485681,136.0,-195.233147188945,136.0,175.267654589467,0.6210574237476818,0.2416465187499739,-0.9842999921754548
2025-06-16 15:00:00,-252.24820221428584,-252.0665918965517,-252.43745537931036,-252.7493376666667,,,,,460.23424406944446,320.9822572894737,-4,-1009.5015871568146,-3.943365574831307,136.75198677997076,136.75,-194.055701066823,136.75,173.963826458533,0.617402668070256,0.23337550694452602,-0.9858413937078268
2025-06-16 15:15:00,-54.22290068421053,-54.85229616363637,-252.96788709090907,-253.13383142307697,,,,,460.4567670384615,320.9568888095238,-2,-615.1769153618329,-2.40303482563216,136.99987822893775,136.75,-194.055701066823,136.75,173.963826458533,0.37623702004207576,0.2225229690170636,-0.60075870640804
2025-06-16 18:15:00,234.33435359259263,,236.23675711428575,,,,,,460.48518624444455,320.8894021642858,2,470.57111070687836,1.920698411048483,137.09578408015875,137.0,-193.67053094992,137.0,173.532085428306,-0.33478441295618466,-0.06640375555548417,0.48017460276212076
2025-06-16 18:30:00,226.5675003703704,,227.56638153846154,129.62255974074066,,,,,460.36136157543876,321.19182384199127,3,583.7564416495726,2.382679353671725,136.6695377334475,136.5,-194.443843520477,136.5,174.396913127014,-0.41696759826433455,-0.12382466900578493,0.5956698384179312
2025-06-16 18:45:00,240.0917583870968,,240.20655961764703,240.12769253846156,,,,,460.21875412009797,321.4984617999999,3,720.4260105432054,2.9405143287477773,136.22029232009805,136.0,-195.233147188945,136.0,175.267654589467,-0.516677280080055,-0.14260745534079433,0.7351285821869443
2025-06-16 19:00:00,243.6484979130434,168.91145903571427,242.51830023999995,240.0931308947369,,,,,460.0034291279412,321.9384765576441,4,895.1713880834944,3.653760767687732,135.56495257029712,135.5,-196.039184423465,135.5,176.145379808605,-0.6446522528783608,-0.21532499215675216,0.913440191921933
2025-06-16 19:15:00,243.64739684210528,243.82185976000008,242.45007736842106,239.8373898518519,,,,,459.7056679605262,322.1244777027863,4,969.7567238223783,3.958190709479095,135.08119025773993,135.0,-196.862124618776,135.0,177.031110134248,-0.7012960494429196,-0.2977611674149898,0.9895476773697738
2025-06-16 19:30:00,243.69585194999996,243.32064442857146,242.43335184999995,240.1314245,,,,,459.40323264542496,322.53875154365085,4,969.5812727285714,3.9574745825655975,134.36448110177412,134.25,-198.126222417168,134.25,178.37773567971,-0.7056715404201127,-0.3024353151012633,0.9893686456413994
2025-06-16 19:45:00,242.17884814999996,243.19009999999997,242.4052742777778,240.01345824999999,,,,,459.1400431333334,322.89830785087725,4,967.7876806777778,3.950153798684807,133.74173528245615,133.5,-199.42412876686,133.5,179.745773336488,-0.708980381818038,-0.2631895120915715,0.9875384496712017
2025-06-16 20:00:00,241.60833227777778,243.22399763636375,242.42937600000005,239.8843401600001,,,,,458.8460085616247,323.16377206390985,4,967.1460460741416,3.947534881935272,133.18223649771488,133.0,-200.307796795213,133.0,180.663771937035,-0.711649813475435,-0.2940345717086643,0.986883720483818
2025-06-16 20:15:00,241.6291841578947,243.2243623181819,242.44640319047613,240.05132400000002,,,,,458.5538912249999,323.56192066071424,4,967.3512736665527,3.9483725455777665,132.49197056428568,132.25,-201.664827986813,132.25,182.03592139667,-0.7166230832086158,-0.29211733662481265,0.9870931363944416
2025-06-16 20:30:00,241.63737034782608,243.16157592307684,242.35781927272728,239.9705015652173,,,,,458.2438556210527,323.9734001914717,4,967.1272671088475,3.9474582330973367,131.77045542958103,131.75,-202.589998749728,131.75,182.939304896763,-0.7197440026570137,-0.310035603947199,0.9868645582743342
2025-06-16 20:45:00,241.60068509090905,243.1588839230769,242.41302261904764,239.9829757619047,,,,,457.9254616727941,324.30416637142855,4,967.1555673949383,3.947573744469136,131.12129530136554,131.0,-204.011364553678,131.0,184.26614551088,-0.7248149156568785,-0.3183939482586311,0.986893436117284
2025-06-16 21:00:00,241.62055284999997,243.17972836363634,242.44736960869562,240.00559163636373,,,,,457.6527964705883,324.53914114236113,4,967.2532424586957,3.947972418198758,130.6136553282272,130.5,-204.983903240085,130.5,185.131323083972,-0.7283437165499207,-0.27266520220575785,0.9869931045496895
2025-06-16 21:15:00,241.6710029285714,243.16545252380945,242.48477705555564,239.98659027272734,,,,,457.36712813051463,324.8598286777778,4,967.3078227806637,3.9481951950231173,130.00729945273685,130.0,-205.978613458098,130.0,185.983611437752,-0.731919394739508,-0.28566834007369835,0.9870487987557793
2025-06-16 21:30:00,241.63100081818175,243.1931761785715,242.40620259259262,200.59907772000003,,,,,457.03264329589376,325.19035725,4,927.8294573093458,3.787059009425901,129.3422860458938,129.25,-207.515875800914,129.25,187.242163605596,-0.707287380345682,-0.3344848346208664,0.9467647523564753
2025-06-16 21:45:00,241.6093325555556,243.16916333333336,242.4348969,180.0647192222222,,,,,456.7017812348485,325.4579985261905,4,907.2781120111113,3.703175967392291,128.743782708658,128.5,-209.098542437771,128.5,188.482732847468,-0.6968958274550796,-0.3308620610452522,0.9257939918480728
2025-06-16 22:00:00,241.61986878947368,243.19370007999996,242.47020039999992,180.06601632,,,,,456.39963851644745,325.7357957500001,4,907.3497855894736,3.7034685126100966,128.16384276644737,128.0,-210.17345805111,128.0,189.30303432359,-0.7005337056707984,-0.30214271840105766,0.9258671281525241
2025-06-16 22:15:00,241.61715010000003,243.16219490000003,242.44165763157895,180.0232098571428,,,,,456.10900266360295,326.0311318240132,4,907.2442124887218,3.703037601994783,127.57787083958976,127.5,-211.266039485663,127.5,190.120219532119,-0.7040934794159323,-0.29063585284450255,0.9257594004986958
2025-06-16 22:30:00,241.58327472727277,243.2076585789474,242.41602684210528,180.03742642857145,,,,,455.8270361729167,326.3257909553571,4,907.2443865768969,3.7030383125587627,127.00124521755959,127.0,-212.377031118966,127.0,190.936218650258,-0.7077962546469141,-0.28196649068627266,0.9257595781396907
2025-06-16 22:45:00,241.65611852380957,243.12149822222216,242.42087262500002,180.03760938461534,,,,,455.5200683258929,326.6270320181818,4,907.2360987556472,3.703004484716927,126.3930363077111,126.25,-214.082737313487,126.25,192.162522662503,-0.7134744027350864,-0.30696784702377045,0.9257511211792318
2025-06-16 23:00:00,241.60141140909099,243.15315247826086,242.4146102777778,179.967536,,,,,455.1730648918129,326.92771963322366,4,907.1367101651297,3.702598817000529,125.74534525858923,125.5,-215.840132941036,125.5,193.396059251572,-0.7192524787998451,-0.34700343408002254,0.9256497042501323
2025-06-16 23:15:00,241.584503,243.18350017391307,242.39290287999987,180.0322058064517,,,,,454.8042866079545,327.21672630847956,4,907.1931118603648,3.7028290280014886,125.08756029947494,125.0,-217.039469774462,125.0,194.222762468784,-0.7232940440126366,-0.36877828385837574,0.9257072570003722
2025-06-16 23:30:00,241.55012566666673,243.17783677777774,242.39850337500005,180.00129986666664,,,,,454.48187634375,327.505339545139,4,907.1277656861112,3.7025623089229027,124.476536798611,124.25,-218.867958106551,124.25,195.468462399246,-0.7293350270846093,-0.3224102642045068,0.9256405772307257
2025-06-16 23:45:00,241.61784974999995,243.14949789999997,242.4287117368421,180.00725809523806,,,,,454.17310248245604,327.7918843947369,4,907.2033174820801,3.702870683600327,123.88121808771916,123.75,-220.099171989463,123.75,196.302266361824,-0.7334988943000399,-0.30877386129395745,0.9257176709000817
2025-06-17 00:15:00,236.3318168181818,237.02965940000004,237.28307228571435,,,,,,453.4511395460527,328.43339615811965,3,710.6445485038962,2.900589993893454,122.51774338793302,122.5,-223.26094523617,122.5,198.396052108455,-0.5828296174013061,-0.3310015047495085,0.7251474984733635
