DateTime_IntBegin,UNIT_1_P,UNIT_2_P,UNIT_3_P,UNIT_4_P,UNIT_5_P,UNIT_6_P,UNIT_7_P,UNIT_8_P,UP_RES_L,LO_RES_L,ON_Units,P_Total,P_N,Net_Head_m,G_Net_Head_m,G_Disch,P_Net_Head_m,P_Disch,Delta_V_mcm,Delta_URL,Machine_Hrs_Real
2025-06-17 00:30:00,236.53512637499992,237.04934835000003,237.33290096000002,,,,,,453.17705432564094,328.62105383900933,3,710.917375685,2.90170357422449,122.0560004866316,122.0,-224.5,122.0,199.236379942753,-0.5862892071720582,-0.27408522041173455,0.7254258935561225
2025-06-17 00:45:00,236.61086626315793,237.0478799047619,237.31439694736846,,,,,,452.8975923055556,328.8457522562501,3,710.9731431152883,2.9019311963889316,121.5518400493055,121.5,-224.5,121.5,200.077781369615,-0.5863351982303837,-0.2794620200853615,0.7254827990972329
2025-06-17 01:00:00,241.107388037037,242.81331533333338,242.12432456521742,,,,,,452.75601852692307,329.0480684458333,3,726.0450279355878,2.963449093614644,121.20795008108979,121.0,-224.5,121.0,200.919886153395,-0.5987648893648388,-0.1415737786325053,0.740862273403661
2025-06-17 08:00:00,-259.8735242857143,-259.69363992307694,-260.1720264166667,,,,,,452.6741347189543,328.95254435000004,-3,-779.7391906254579,-3.045856213380695,121.22159036895425,121.0,-224.5,121.0,200.919886153395,0.5507757752688541,0.15245956895432755,-0.7614640533451738
2025-06-17 08:15:00,-260.510900375,-260.01306986363636,-260.68230196296287,,,,,,452.9547227997076,328.7307113571428,-3,-781.2062722015992,-3.051587000787497,121.7240114425648,121.5,-224.5,121.5,200.077781369615,0.549499281096528,0.28058808075331854,-0.7628967501968742
2025-06-17 08:30:00,-262.16264412,-261.5867919615385,-262.1833948387097,,,,,,453.2408849385964,328.51735085240284,-3,-785.9328309202483,-3.07005012078222,122.22353408619358,122.0,-224.5,122.0,199.236379942753,0.550499105076715,0.2861621388888125,-0.767512530195555
2025-06-17 08:45:00,-262.48192388,-262.30476316000005,-262.8252238333333,,,,,,453.57473430803566,328.27117478030306,-3,-787.6119108733334,-3.0766090268489585,122.8035595277326,122.75,-222.614977133529,122.75,197.976403555469,0.5481863912536633,0.3338493694392355,-0.7691522567122396
2025-06-17 09:00:00,-261.73723355555546,-261.2373986666667,-261.90466528571426,,,,,,453.86810532386363,328.1427340555556,-3,-784.8792975079365,-3.065934755890377,123.22537126830804,123.0,-221.976908521613,123.0,197.557157518879,0.5451276199608369,0.2933710158279723,-0.7664836889725942
2025-06-17 09:15:00,-258.53413742307697,-258.3028564166667,-258.87976560000004,,,,,,454.02861116666656,327.9029536654136,-3,-775.7167594397437,-3.0301435915614987,123.62565750125299,123.5,-220.720019316405,123.5,196.720046559632,0.5364809895729136,0.16050584280293378,-0.7575358978903747
2025-06-17 09:30:00,-259.53067834615376,-259.2697918461539,-259.8063597500001,,,,,,454.2308927702207,327.74799985606063,-3,-778.6068299423077,-3.0414329294621396,123.98289291416006,123.75,-220.099171989463,123.75,196.302266361824,0.5373361593368097,0.20228160355412683,-0.7603582323655349
2025-06-17 09:45:00,-259.6694387083333,-259.39298004166665,-259.98970135714296,,,,,,454.4849046764706,327.5438127155388,-3,-779.052120107143,-3.043172344168527,124.44109196093177,124.25,-218.867958106551,124.25,195.468462399246,0.5353597970374779,0.2540119062499002,-0.7607930860421318
2025-06-17 10:00:00,-260.04337609999993,-259.6021752307692,-260.3591415384615,,,,,,454.73450198750004,327.7177194977604,-3,-780.0046928692307,-3.0468933315204323,124.51678248973963,124.5,-218.255841074917,124.5,195.052521608616,0.5348738046469833,0.24959731102944716,-0.7617233328801081
2025-06-17 10:15:00,-257.1692116818183,-256.94484781818187,-257.4410918260869,,,,,,454.99834364385964,327.9589456242897,-3,-771.5551513260871,-3.0138873098675276,124.53939801956994,124.5,-218.255841074917,124.5,195.052521608616,0.5290796876704825,0.26384165635960244,-0.7534718274668819
2025-06-17 10:30:00,-256.17342333333323,-255.8728344615384,-256.43494823076924,,,,,,455.2144019411764,327.106204797619,-3,-768.4812060256409,-3.0018797110376596,125.60819714355739,125.5,-215.840132941036,125.5,193.396059251572,0.522496535815738,0.2160582973167493,-0.7504699277594149
2025-06-17 10:45:00,-255.81619960714283,-255.57126351851858,-256.15308609375,,,,,,455.43555752500004,326.638717875,-3,-767.5405492194113,-2.9982052703883255,126.29683965000004,126.25,-214.082737313487,126.25,192.162522662503,0.5185284193960492,0.22115558382364497,-0.7495513175970814
2025-06-17 11:00:00,-255.32652396153847,-255.1267007857143,-255.64959725925922,,,,,,455.6677124,326.48413499206345,-3,-766.102822006512,-2.9925891484629377,126.68357740793658,126.5,-213.508599802606,126.5,191.753094182335,0.5164544059508226,0.232154874999992,-0.7481472871157344
2025-06-17 11:15:00,-255.05452332000007,-254.82493240909088,-255.2754468846153,,,,,,455.90334555000004,326.2475697184874,-3,-765.1549026137063,-2.9888863383347903,127.15577583151264,127.0,-212.377031118966,127.0,190.936218650258,0.5136179898753546,0.2356331500000124,-0.7472215845836976
2025-06-17 11:30:00,-255.32952050000003,-255.01774592592594,-255.62376351724134,,,,,,456.1240067259615,326.0140816336032,-3,-765.9710299431673,-2.9920743357154973,127.60992509235831,127.5,-211.266039485663,127.5,190.120219532119,0.5119684466063845,0.2206611759614816,-0.7480185839288743
2025-06-17 11:45:00,-255.8015256785714,-255.58837492592593,-256.02426211111117,,,,,,456.3217474705881,325.852453,-3,-767.4141627156085,-2.997711573107846,127.96929447058807,127.75,-210.71756118212,127.75,189.711894950415,0.5118313887441711,0.19774074462657154,-0.7494278932769615
2025-06-17 12:00:00,-256.1502556153846,-255.9539151739131,-256.4325176956521,,,,,,456.5386879705882,325.6651109411765,-3,-768.5366884849498,-3.002096439394335,128.3735770294117,128.25,-209.633551178734,128.25,188.893396579641,0.5103685739671582,0.21694050000013476,-0.7505241098485838
2025-06-17 12:15:00,-255.80700192000003,-255.49307977777775,-256.106204,,,,,,456.7629864986841,325.4304093500001,-3,-767.4062856977778,-2.9976808035069444,128.83257714868398,128.75,-208.56672635531,128.75,188.070800431688,0.5073986053388311,0.22429852809585782,-0.7494202008767361
2025-06-17 12:30:00,-255.55423291666668,-255.53513107142862,-255.9678273666667,,,,,,456.9846835294119,325.20339898888886,-3,-767.057191354762,-2.996317153729539,129.28128454052302,129.25,-207.515875800914,129.25,187.242163605596,0.5049332160415921,0.22169703072779612,-0.7490792884323848
2025-06-17 12:45:00,-256.07279049999994,-255.98519266666673,-256.44667403846154,,,,,,457.186683625,324.98773665789463,-3,-768.5046572051282,-3.001971317207532,129.69894696710537,129.5,-206.997652137895,129.5,186.824977723148,0.5047589020165439,0.2020000955881187,-0.750492829301883
2025-06-17 13:00:00,-259.77121680769227,-259.4600931333334,-260.107199483871,,,,,,457.37327359033617,324.78401847443183,-3,-779.3385094248966,-3.0442910524410025,130.08925511590434,130.0,-205.978613458098,130.0,185.983611437752,0.5095694197805514,0.186589965336168,-0.7610727631102506
2025-06-17 13:15:00,-257.30100614814813,-256.9699037142857,-257.36082062962964,,,,,,457.5720502941177,324.5795819563492,-3,-771.6317304920635,-3.014186447234623,130.49246833776846,130.25,-205.478336516796,130.25,185.558950798917,0.5033783471950546,0.1987767037815047,-0.7535466118086558
2025-06-17 13:30:00,-256.3364881538462,-255.91102295833323,-256.48329557692307,,,,,,457.79089792063496,324.3459012595239,-3,-768.7308066891025,-3.0028547136293064,130.94499666111108,130.75,-204.494991749968,130.75,184.70049025741,0.49916586400119667,0.21884762651728806,-0.7507136784073266
2025-06-17 13:45:00,-256.4182558636363,-256.12724184000007,-256.773815125,,,,,,458.00725950438607,324.1025624179488,-3,-769.3193128286364,-3.005153565736861,131.4046970864373,131.25,-203.53281090692,131.25,183.82790606824,0.4971879786626209,0.2163615837511088,-0.7512883914342152
2025-06-17 14:00:00,-256.3867123333333,-255.7287907666667,-256.21829438461543,,,,,,458.20739965624995,323.89315284375004,-3,-768.3337974846155,-3.0013038964242793,131.8142468124999,131.75,-202.589998749728,131.75,182.939304896763,0.4941508037362236,0.20014015186387724,-0.7503259741060698
2025-06-17 14:15:00,-253.22264356000008,-252.91925263636375,-253.59517439130428,,,,,,458.37330194343895,323.68181589999995,-3,-759.7370705876681,-2.9677229319830785,132.191486043439,132.0,-202.125306372756,132.0,182.489252836446,0.48741978643486095,0.1659022871889988,-0.7419307329957696
2025-06-17 14:30:00,-253.87474903225797,-253.60805763333323,-254.0625988518519,,,,,,458.5696735815509,323.4531075647059,-3,-761.5454055174431,-2.974786740302512,132.616566016845,132.5,-201.208420006925,132.5,181.580067187427,0.4861457785551574,0.19637163811194114,-0.743696685075628
2025-06-17 14:45:00,-252.26410034615384,-251.96819046666667,-252.44834635714298,,,,,,458.7629719215687,323.23656455147056,-3,-756.6806371699635,-2.9557837389451698,133.02640737009813,133.0,-200.307796795213,133.0,180.663771937035,0.480602735377188,0.19329834001780455,-0.7389459347362924
2025-06-17 15:00:00,-253.7447737916667,-253.43894780769233,-253.90476196000003,,,,,,458.94149409722223,322.99353019999995,-3,-761.088483559359,-2.973001888903746,133.44796389722228,133.25,-199.863588899121,133.25,180.204658526885,0.48217391117071523,0.17852217565354067,-0.7432504722259365
2025-06-17 15:15:00,-253.89836842307687,-253.65244095833327,-252.84360900000001,,,,,,459.1387436062091,322.7589971233766,-3,-760.3944183814101,-2.9702906968023832,133.8797464828325,133.75,-198.987741833425,133.75,179.28786132432,0.47928335988710125,0.19724950898688576,-0.7425726742005958
2025-06-17 15:30:00,-251.2668886818182,-9.681964215736041,-3.0707550571428572,,,,,,459.3096454705882,322.8457063181819,-1,-264.01960795469705,-1.0313265935730354,133.96393915240628,133.75,-198.987741833425,133.75,179.28786132432,0.16641390535974515,0.1709018643790614,-0.25783164839325884
2025-06-17 18:15:00,232.91113554545453,,231.151982,,,,,,459.2200211874999,322.791324625,2,464.06311754545453,1.8941351736549163,133.9286965624999,133.75,-198.987741833425,133.75,179.28786132432,-0.33921871283956867,-0.10056581250012187,0.4735337934137291
2025-06-17 18:30:00,226.6328600399999,,227.39016537499992,,,,,,459.0766648161764,323.1161187997076,2,454.02302541499984,1.8531552057755096,133.4605460164688,133.25,-199.863588899121,133.25,180.204658526885,-0.33334042519204415,-0.1433563713235344,0.4632888014438774
2025-06-17 18:45:00,238.64537240625003,0.234488,240.7464991333333,,,,,,458.935549425,323.2953911614864,2,479.6263595395833,1.9576586103656461,133.14015826351357,133.0,-200.307796795213,133.0,180.663771937035,-0.35292085480756885,-0.14111539117641314,0.48941465259141154
2025-06-17 19:00:00,243.48089130434778,176.19755385443042,242.52053956,,,,,,458.76989611785706,323.5212154841523,3,662.1989847187782,2.702852998852156,132.74868063370474,132.5,-201.208420006925,132.5,181.580067187427,-0.48945310326901936,-0.16565330714291804,0.675713249713039
2025-06-17 19:15:00,241.71325928000002,244.32835170000004,242.72249871999998,,,,,,458.5554474705883,323.7470398068182,3,728.7641097000001,2.9745473865306127,132.30840766377014,132.25,-201.664827986813,132.25,182.03592139667,-0.5398754283389883,-0.21444864726873902,0.7436368466326532
2025-06-17 19:30:00,241.67913477272725,244.30123713043474,243.5095003846153,,,,,,458.3292674013158,323.9277211932773,3,729.4898722877773,2.9775096828072543,131.9015462080385,131.75,-202.589998749728,131.75,182.939304896763,-0.5428923146255022,-0.226180069272516,0.7443774207018136
2025-06-17 19:45:00,241.67858609090902,244.34171847826087,243.53537771999999,,,,,,458.0987946047619,324.20965859523824,3,729.5556822891699,2.977778295057836,131.38913600952367,131.25,-203.53281090692,131.25,183.82790606824,-0.5454680279856634,-0.2304727965538973,0.744444573764459
2025-06-17 20:00:00,241.65335214285707,244.32754321739137,243.4851957391305,,,,,,457.87045723076926,324.503711675,3,729.4660910993789,2.977412616732159,130.86674555576928,130.75,-204.494991749968,130.75,184.70049025741,-0.547979371645404,-0.22833737399264464,0.7443531541830397
2025-06-17 20:15:00,241.68249655555564,244.32032495652177,243.54122005555553,,,,,,457.65919438541664,324.70089882499997,3,729.5440415676329,2.977730781908706,130.45829556041667,130.25,-205.478336516796,130.25,185.558950798917,-0.5506732508953133,-0.2112628453526213,0.7444326954771765
2025-06-17 20:30:00,241.64459161904765,244.34119521739134,243.5095836666666,,,,,,457.43972954135336,324.89406970555547,3,729.4953705031056,2.977532124502472,130.0456598357979,130.0,-205.978613458098,130.0,185.983611437752,-0.5519771446787677,-0.21946484406328182,0.744383031125618
2025-06-17 20:45:00,241.62991894736848,244.3285576470588,243.536499,,,,,,457.1891242275541,325.1465772817461,3,729.4949755944273,2.9775305126303153,129.542546945808,129.5,-206.997652137895,129.5,186.824977723148,-0.5547076427550764,-0.2506053137992694,0.7443826281575788
2025-06-17 21:00:00,241.654412347826,244.30572699999993,243.49541747999993,,,,,,456.95025899999996,325.3876926277778,3,729.4555568278258,2.9773696197054114,129.06256637222214,129.0,-208.03909640942,129.0,187.657359613064,-0.5574683568243349,-0.23886522755412898,0.7443424049263528
2025-06-17 21:15:00,241.63436249999995,244.31409236363643,243.4916804545455,,,,,,456.7107779777778,325.6165067967836,3,729.4401353181819,2.9773066747680894,128.5942711809942,128.5,-209.098542437771,128.5,188.482732847468,-0.5602954374758288,-0.23948102222215084,0.7443266686920224
2025-06-17 21:30:00,241.65070936842102,244.33765947368423,243.46601913793106,,,,,,456.48232288888886,325.84632483333337,3,729.4543879800364,2.9773648488981075,128.1359980555555,128.0,-210.17345805111,128.0,189.30303432359,-0.5631867595554623,-0.22845508888894983,0.7443412122245269
2025-06-17 21:45:00,241.64750238095243,244.31240695238097,243.45724900000005,,,,,,456.25284515277764,326.06460487394963,3,729.4171583333334,2.977212891156463,127.688240278828,127.5,-211.266039485663,127.5,190.120219532119,-0.5660855785982576,-0.22947773611122102,0.7443032227891158
2025-06-17 22:00:00,241.61727076923077,244.33974770833333,243.4598050869565,,,,,,455.9931567886031,326.304479657353,3,729.4168235645207,2.9772115247531454,127.18867713125007,127.0,-212.377031118966,127.0,190.936218650258,-0.5690622101762186,-0.25968836417456487,0.7443028811882864
2025-06-17 22:15:00,241.64273595238103,244.29820180000007,243.5156664444445,,,,,,455.73583962777764,326.5402358611111,3,729.4566041968255,2.9773738946809205,126.69560376666652,126.5,-213.508599802606,126.5,191.753094182335,-0.5721254382079395,-0.257317160825437,0.7443434736702301
2025-06-17 22:30:00,241.6466550384616,244.3117628947369,243.49077935999995,,,,,,455.458287371345,326.7845404437501,3,729.4491972931984,2.9773436624212177,126.17374692759495,126.0,-214.662684331498,126.0,192.572789666403,-0.5752121244774409,-0.27755225643261383,0.7443359156053044
2025-06-17 22:45:00,241.61700121428575,244.34484995000003,243.45640270000004,,,,,,455.19833103195487,327.0089456095239,3,729.4182538642858,2.9772173627113707,125.68938542243097,125.5,-215.840132941036,125.5,193.396059251572,-0.5783426922257846,-0.2599563393901576,0.7443043406778427
2025-06-17 23:00:00,241.64545028571428,244.32491100000004,243.49016757142851,,,,,,454.9449943249999,327.24554207794114,3,729.4605288571429,2.977389913702624,125.19945224705879,125.0,-217.039469774462,125.0,194.222762468784,-0.5815900153636638,-0.2533367069549399,0.744347478425656
2025-06-17 23:15:00,241.58761836000002,244.24465029999996,243.46149849999992,,,,,,454.6378529761904,327.478134889706,3,729.2937671599999,2.976709253714285,124.65971808648442,124.5,-218.255841074917,124.5,195.052521608616,-0.5847157636244098,-0.30714134880952315,0.7441773134285713
2025-06-17 23:30:00,241.56000018749995,244.29075100000006,243.47570124000006,,,,,,454.3421355798611,327.7058529583333,3,729.3264524275,2.976842662969388,124.13628262152781,124.0,-219.482190559173,124.0,195.885057930571,-0.5880275537566708,-0.2957173963292803,0.744210665742347
2025-06-17 23:45:00,241.58154107999997,244.25324929999996,243.4325872608695,,,,,,454.0711892500001,327.947138,3,729.2673776408694,2.976601541391304,123.6240512500001,123.5,-220.720019316405,123.5,196.720046559632,-0.5912959947418165,-0.27094632986103306,0.744150385347826
2025-06-18 00:00:00,241.54832643478258,244.2752360869565,243.4055931363636,,,,,,453.7828758543418,328.18643929375,3,729.2291556581026,2.976445533298378,123.09643656059177,123.0,-221.976908521613,123.0,197.557157518879,-0.5946319600780839,-0.2883133956582924,0.7441113833245945
2025-06-18 00:15:00,241.57613000000003,244.23765928,243.43222138888885,,,,,,453.48555319444444,328.42666878947375,3,729.2460106688889,2.976514329260771,122.55888440497068,122.5,-223.26094523617,122.5,198.396052108455,-0.5980854623937878,-0.29732265989736106,0.7441285823151927
2025-06-18 00:30:00,241.5462068333333,244.22384795000008,243.45397468421052,,,,,,453.1870297514621,328.6478286358975,3,729.2240294675439,2.9764246100716076,122.0392011155646,122.0,-224.5,122.0,199.236379942753,-0.6013865924649682,-0.29852344298234357,0.7441061525179019
2025-06-18 00:45:00,241.5280404583334,244.21566508333342,243.36341976,,,,,,452.8706326339868,328.88792581578946,3,729.1071253016669,2.975947450210885,121.48270681819736,121.25,-224.5,121.25,200.498769570464,-0.6012901823151094,-0.316397117475276,0.7439868625527213
2025-06-18 07:00:00,-257.28100575862067,-256.91665361290325,-9.891794179487178,,,,,,452.73650739271267,328.9076760588234,-2,-524.0894535510112,-2.0472244279336373,121.32883133388924,121.25,-224.5,121.25,200.498769570464,0.3694193809517622,0.12904269271263047,-0.5118061069834093
2025-06-18 07:15:00,-257.2058424399999,-256.9188713076923,-229.95954970731708,,,,,,452.9479888235295,328.76108615151514,-3,-744.0842634550092,-2.90657915412113,121.68690267201436,121.5,-224.5,121.5,200.077781369615,0.5233877176785551,0.21148143081683202,-0.7266447885302825
2025-06-18 07:30:00,-257.3974022,-257.1545214,-257.5710379354838,,,,,,453.2679676828948,328.5756476742424,-3,-772.1229615354838,-3.0161053184979836,122.19232000865236,122.0,-224.5,122.0,199.236379942753,0.5408261146652601,0.31997885936527837,-0.7540263296244959
2025-06-18 07:45:00,-258.2320755862069,-258.08562596551724,-258.5757821111111,,,,,,453.5102377500001,328.3119442631579,-3,-774.8934836628353,-3.02692767055795,122.6982934868422,122.5,-223.26094523617,122.5,198.396052108455,0.5404774498708854,0.2422700671053235,-0.7567319176394876
2025-06-18 08:00:00,-258.86910495833337,-258.7057563181818,-259.1677418260869,,,,,,453.7202600666666,328.1092552368421,-3,-776.7426031026021,-3.0341507933695393,123.11100482982448,123.0,-221.976908521613,123.0,197.557157518879,0.5394763855995639,0.21002231666648186,-0.7585376983423848
2025-06-18 08:30:00,-259.299162590909,-259.04996785,-259.56406886363635,,,,,,454.2389328235294,327.74336095454544,-3,-777.9131993045453,-3.03872343478338,123.99557186898397,123.75,-220.099171989463,123.75,196.302266361824,0.5368574673852874,0.05915992352953481,-0.759680858695845
2025-06-18 08:45:00,-259.8734598235294,-259.63176038095236,-260.3208407894737,,,,,,454.4594087590908,327.6309027638889,-3,-779.8260609939555,-3.0461955507576386,124.32850599520191,124.25,-218.867958106551,124.25,195.468462399246,0.5358916444266179,0.2204759355614101,-0.7615488876894096
2025-06-18 09:15:00,-259.4455693333333,-259.07577075,-259.45544903846155,,,,,,455.47716219004525,327.1320687305555,-3,-777.9767891217949,-3.0389718325070114,125.84509345948976,125.75,-215.24850502701,125.75,192.983966248244,0.5278255537985076,0.23696897504515846,-0.7597429581267529
2025-06-18 09:45:00,-257.6330924347826,-257.36109330434783,-257.79735445833336,,,,,,455.4468834375,326.8890872660456,-3,-772.7915401974637,-3.0187169538963428,126.05779617145441,126.0,-214.662684331498,126.0,192.572789666403,0.5231904705225766,0.11316583749987785,-0.7546792384740857
2025-06-18 10:00:00,-256.9609389166667,-256.7683191199999,-257.431645625,,,,,,455.6811371333333,327.86245391268193,-3,-771.1609036616666,-3.012347279928385,125.3186832206514,125.25,-216.437273416374,125.25,193.809010703465,0.5254380415963747,0.23425369583333122,-0.7530868199820963
2025-06-18 10:15:00,-257.5139829230768,-257.31895096153846,-257.8792551666666,,,,,,455.9098347888888,328.00270983465816,-3,-772.7121890512819,-3.01840698848157,125.40712495423065,125.25,-216.437273416374,125.25,193.809010703465,0.5264950251042343,0.22869765555549293,-0.7546017471203925
2025-06-18 10:30:00,-255.29007585185184,-255.0605250357144,-255.61649026666666,,,,,,456.1087930551471,327.01386741176464,-3,-765.9670911542329,-2.9920589498212222,126.59492564338245,126.5,-213.508599802606,126.5,191.753094182335,0.5163629054437504,0.1989582662582734,-0.7480147374553056
2025-06-18 10:45:00,-255.67128472000005,-255.41002446666664,-255.97412535999993,,,,,,456.3500267666667,326.20770168990396,-3,-767.0554345466666,-2.9963102911979163,127.64232507676275,127.5,-211.266039485663,127.5,190.120219532119,0.5126932533140057,0.24123371151961237,-0.7490775727994791
2025-06-18 11:00:00,-257.12767581818184,-257.02235141379316,-257.5719387083334,,,,,,456.59004205882354,325.7387725789474,-3,-771.7219659403083,-3.0145389294543294,128.35126947987612,128.25,-209.633551178734,128.25,188.893396579641,0.5124838477555648,0.2400152921568406,-0.7536347323635824
2025-06-18 11:15:00,-256.67757329999995,-256.51581538095235,-256.99897887500003,,,,,,456.7879087352941,325.5066226895833,-3,-770.1923675559523,-3.0085639357654386,128.78128604571077,128.75,-208.56672635531,128.75,188.070800431688,0.5092407247943841,0.19786667647053946,-0.7521409839413596
2025-06-18 11:30:00,-255.90028436,-255.3390495217391,-255.9871520740741,,,,,4.697038349999999,456.98775018014715,325.2832303857143,-3,-762.5294476058132,-2.9786306547102077,129.20451979443283,129.0,-208.03909640942,129.0,187.657359613064,0.5030657675329048,0.19984144485306388,-0.7446576636775519
2025-06-18 11:45:00,-254.53463973076927,-254.21384464285717,-254.77172487999994,,,,,2.0303005,457.19192500980387,325.08285555,-3,-761.4899087536264,-2.974569956068853,129.6090694598039,129.5,-206.997652137895,129.5,186.824977723148,0.500151569200658,0.20417482965672207,-0.7436424890172133
2025-06-18 12:00:00,-254.4893970967742,-254.28493354545455,-254.89024882758628,,,,,1.502059428571429,457.40294021710525,324.8653933422459,-3,-762.1625200412435,-2.9771973439111075,130.03754687485934,130.0,-205.978613458098,130.0,185.983611437752,0.49833892258512363,0.21101520730138645,-0.7442993359777769
2025-06-18 12:15:00,-253.94540873076923,-253.74285548148148,-254.2981562,,,,,0.00048800000000000124,457.6042810263158,324.6327010952381,-3,-761.9859324122507,-2.9765075484853543,130.4715799310777,130.25,-205.478336516796,130.25,185.558950798917,0.497085855967799,0.2013408092105351,-0.7441268871213386
2025-06-18 12:30:00,-253.86584517857145,-253.6592504090909,-254.18122570000006,,,,,,457.81462249122796,324.4387428875,-3,-761.7063212876624,-2.975415317529931,130.87587960372798,130.75,-204.494991749968,130.75,184.70049025741,0.49460460108046705,0.21034146491217598,-0.7438538293824828
2025-06-18 12:45:00,-253.57634085185177,-253.34283207692306,-253.99314065384613,,,,,,458.00413594117646,324.2060981070175,-3,-760.912313582621,-2.972313724932113,131.29803783415895,131.25,-203.53281090692,131.25,183.82790606824,0.49175478740894496,0.1895134499484925,-0.7430784312330283
2025-06-18 13:00:00,-254.1649888928571,-253.96165954545452,-254.45671442307696,,,,,,458.18693575339364,324.00474507905983,-3,-762.5833628613887,-2.9788412611772994,131.6821906743338,131.5,-203.05909658444,131.5,183.385581106519,0.49164888213456737,0.18279981221718344,-0.7447103152943249
2025-06-18 13:15:00,-253.13784147368426,-252.806341,-253.31417657692307,,,,,,458.3797200421051,323.7904352261905,-3,-759.2583590506073,-2.9658529650414347,132.0892848159146,132.0,-202.125306372756,132.0,182.489252836446,0.4871126624518525,0.1927842887114366,-0.7414632412603587
2025-06-18 13:30:00,-252.98004403999997,-252.7459475769231,-253.222899125,,,,,,458.5829410263158,323.54727206578946,-3,-758.948890741923,-2.964644104460637,132.53566896052632,132.5,-201.208420006925,132.5,181.580067187427,0.48448824810729463,0.20322098421070223,-0.7411610261151592
2025-06-18 13:45:00,-253.04922273333332,-252.770063,-253.2238571481482,,,,,,458.77692079411776,323.3087740515874,-3,-759.0431428814816,-2.9650122768807874,132.96814674253034,132.75,-200.756069374603,132.75,181.1224536945,0.48332726894066796,0.19397976780197723,-0.7412530692201968
2025-06-18 14:00:00,-253.9631162222222,-253.6697853043477,-254.17140911538456,,,,,,458.9759876078432,323.07461830555553,-3,-761.8043106419544,-2.9757980884451345,133.40136930228766,133.25,-199.863588899121,133.25,180.204658526885,0.4826274105358913,0.19906681372543744,-0.7439495221112836
2025-06-18 14:15:00,-254.1635568620689,-253.97374699999995,-254.55721403846155,,,,,,459.1589340918803,322.87443761538464,-3,-762.6945179005304,-2.979275460548947,133.7844964764957,133.75,-198.987741833425,133.75,179.28786132432,0.48073313305606424,0.18294648403713154,-0.7448188651372367
2025-06-18 14:30:00,-252.81000156521745,-252.46512320000005,-253.0098571,,,,,,459.33640545760227,322.65240037941186,-3,-758.2849818652174,-2.9620507104110056,134.1840050781904,134.0,-198.555139302461,134.0,178.83167077025,0.4767376297041056,0.17747136572194222,-0.7405126776027514
2025-06-18 14:45:00,-251.86352337499997,-251.62585559259261,-252.05208760869564,,,,,,459.51938035784315,322.4035433555556,-3,-755.5414665762883,-2.951333853813626,134.61583700228755,134.5,-197.701031848909,134.5,177.92625843832,0.4726078110102656,0.18297490024087892,-0.7378334634534065
2025-06-18 15:00:00,-253.29184324000002,-253.13977207142855,-253.53777092857135,0.000488,0.0,0.000488,0.000488,3.937314347826086,459.69944791993464,322.1431096083591,-3,-756.0306078921739,-2.953244562078804,135.05633831157553,135.0,-196.862124618776,135.0,177.031110134248,0.4705345469904676,0.18006756209149444,-0.738311140519701
2025-06-18 15:15:00,-252.42841725000008,-252.26369551724136,-252.76200596551723,0.00048800000000002433,0.0,0.0004880000000000014,0.00048800000000002623,0.0004880000000000001,459.87644111363636,321.9109451190476,-3,-757.4521667327585,-2.958797526299838,135.46549599458876,135.25,-196.448596848133,135.25,176.587174402029,0.4702371253173014,0.17699319370171906,-0.7396993815749595
2025-06-18 15:30:00,-251.34548480769234,-251.01316143999998,-4.4455384703947365,,,,,4.085095392857143,460.0619245666667,321.8150613562501,-2,-502.7190893252299,-1.9637464426766793,135.74686321041656,135.5,-196.039184423465,135.5,176.145379808605,0.3113143766937726,0.1854834530303151,-0.4909366106691698
2025-06-18 18:00:00,223.2617766481481,,,,,,,,460.14528221266977,321.716626368421,1,223.2617766481481,0.9112725577475432,135.9286558442488,135.75,-195.634026302325,135.75,175.70558182498,-0.16044832757787283,-0.0038339291100442097,0.2278181394368858
2025-06-18 18:15:00,244.66849622222222,164.80957680813952,,,,,,,460.0761520294118,321.9612630277778,2,409.47807303036177,1.6713390735933134,135.61488900163397,135.5,-196.039184423465,135.5,176.145379808605,-0.29488315399407244,-0.06913018325798248,0.41783476839832834
2025-06-18 18:30:00,244.79777115384618,246.33040742857142,,,,,,,459.95675886274523,321.8881548431373,2,491.1281785824176,2.00460481054048,135.56860401960796,135.5,-196.039184423465,135.5,176.145379808605,-0.3536829829347393,-0.11939316666655486,0.50115120263512
2025-06-18 18:45:00,244.80670175000006,246.31513827272735,,,,169.48754498473286,,,459.8099931944445,322.41398632391304,3,660.6093850074602,2.696364836765144,134.89600687053144,134.75,-197.279637687698,134.75,177.477397434806,-0.4787440902637889,-0.146765668300759,0.674091209191286
2025-06-18 19:00:00,244.69750210000007,246.3053670454545,,,,173.3609063297873,,,459.6137211785715,322.3536006805556,3,664.3637754752418,2.711688879490783,134.7601204980159,134.75,-197.279637687698,134.75,177.477397434806,-0.48146489970093126,-0.19627201587297805,0.6779222198726957
2025-06-18 19:15:00,244.81536873913038,246.34397890476188,,,,126.33623073636365,,,459.39348505833345,322.7546709736843,3,617.4955783802559,2.5203901158377793,134.13881408464914,134.0,-198.555139302461,134.0,178.83167077025,-0.4503927694920445,-0.22023612023804162,0.6300975289594448
2025-06-18 19:30:00,244.86704930000005,246.374501125,,,,126.91729745098033,,,459.1988401593407,323.02711141440216,3,618.1588478759803,2.5230973382693076,133.67172874493855,133.5,-199.42412876686,133.5,179.745773336488,-0.4528498396305061,-0.19464489899274895,0.6307743345673269
2025-06-18 19:45:00,244.7448522352941,246.31778685714283,,,,130.4852331025641,,,459.0413728904763,323.20066685714295,3,621.547872195001,2.5369300905918406,133.34070603333333,133.25,-199.863588899121,133.25,180.204658526885,-0.4563359574226717,-0.15746726886442275,0.6342325226479602
2025-06-18 20:00:00,244.79083599999998,246.3428057826087,,,,136.33739039473681,,,458.86460484027765,323.40112150000004,3,627.4710321773455,2.5611062537850837,132.9634833402776,132.75,-200.756069374603,132.75,181.1224536945,-0.46274186228454706,-0.17676805019863195,0.6402765634462709
2025-06-18 20:15:00,244.7578535882353,246.3465015416667,,,,132.71277524000004,,,458.6632783333332,323.6805282526316,3,623.8171303699021,2.5461923688567434,132.48275008070163,132.25,-201.664827986813,132.25,182.03592139667,-0.4621297014781481,-0.2013265069444401,0.6365480922141858
2025-06-18 20:30:00,244.71320510000004,246.29659345454547,,,,132.7723461111111,,,458.43729606875,323.83682534375,3,623.7821446656566,2.5460495700639045,132.10047072500004,132.0,-202.125306372756,132.0,182.489252836446,-0.4631589444504513,-0.2259822645831946,0.6365123925159761
2025-06-18 20:45:00,244.6865,246.31232695652173,,,,132.67616176666667,,,458.24371775000003,324.02232820952383,3,623.6749887231883,2.5456121988701566,131.7213895404762,131.5,-203.05909658444,131.5,183.385581106519,-0.4652187420212134,-0.1935783187499851,0.6364030497175391
2025-06-18 21:00:00,244.73977509090903,246.33707395238093,188.93917383823535,,,132.7820084857143,,,458.0304096020833,324.4432555526316,4,812.7980313672396,3.3175429851724063,131.08715404945167,131.0,-204.011364553678,131.0,184.26614551088,-0.6091348242334544,-0.21330814791673447,0.8293857462931016
2025-06-18 21:15:00,244.67476121052636,246.29845090476184,240.31185000000005,,,132.62573821621623,,,457.76018695915025,324.61216060000004,4,863.9108003315046,3.5261665319653246,130.6480263591502,130.5,-204.983903240085,130.5,185.131323083972,-0.6505266412771257,-0.27022264293304943,0.8815416329913311
2025-06-18 21:30:00,244.73395340909093,246.33135571428565,240.3583921111112,,,132.67751845000004,,,457.5037115772059,324.91358412499983,4,864.1012196844877,3.526943753814235,130.09012745220605,130.0,-205.978613458098,130.0,185.983611437752,-0.6538274857398201,-0.2564753819443695,0.8817359384535588
2025-06-18 21:45:00,244.67308813636356,246.2645475238096,240.3481798181818,,,132.65826368571427,,,457.2249200261437,325.2076090104167,4,863.9440791640692,3.526302363934976,129.517311015727,129.5,-206.997652137895,129.5,186.824977723148,-0.6569426790565641,-0.27879155106217013,0.881575590983744
2025-06-18 22:00:00,244.70681604545445,246.31395044999994,240.39467526086955,,,132.69852002631578,,,456.9051567803032,325.52758854653666,4,864.1139617826398,3.5269957623781214,128.8775682337665,128.75,-208.56672635531,128.75,188.070800431688,-0.6620525640254301,-0.3197632458405337,0.8817489405945304
2025-06-18 22:15:00,244.69459118181814,246.31604436363642,240.35144954999996,,,132.57485116666663,,,456.63335021538455,325.84478200865806,4,863.9369362621212,3.526273209233148,128.2885682067265,128.25,-209.633551178734,128.25,188.893396579641,-0.6653026577501782,-0.2718065649186201,0.881568302308287
2025-06-18 22:30:00,244.62555384999996,246.09845109999998,240.374261047619,,,132.61485845454544,,,456.3868437182664,326.10604903896103,4,863.7131244521644,3.525359691641487,127.78079467930536,127.75,-210.71756118212,127.75,189.711894950415,-0.6685696768612004,-0.24650649711816186,0.8813399229103718
2025-06-18 22:45:00,244.6231893749999,246.0600279473684,240.37906473913046,,,132.6047723611111,,,456.07997588980265,326.3224452770833,4,863.6670544226099,3.52517165070453,127.25753061271934,127.25,-211.819108886057,127.25,190.52824633098,-0.6720288459503617,-0.30686782846373717,0.8812929126761325
2025-06-18 23:00:00,244.6018526470587,246.09899895833334,240.3725015789474,,,132.4771610666666,,,455.7667077936509,326.590159925,4,863.550514251006,3.5246959765347183,126.67654786865086,126.5,-213.508599802606,126.5,191.753094182335,-0.6772976124118261,-0.31326809615177353,0.8811739941336796
2025-06-18 23:15:00,244.59132708695648,246.16356256249995,240.38313879999998,,,127.6987193673469,,,455.45515951754385,326.87649771008404,4,858.8367478168034,3.505456113537973,126.07866180745981,126.0,-214.662684331498,126.0,192.572789666403,-0.6772415572244896,-0.3115482761070325,0.8763640283844932
2025-06-18 23:30:00,244.58328186956524,246.07554614285718,240.36167729411767,,,120.157788382353,,,455.1534843431373,327.1602154589373,4,851.1782936888932,3.474197117097523,125.4932688842,125.25,-216.437273416374,125.25,193.809010703465,-0.6767511762020533,-0.30167517440656866,0.8685492792743807
2025-06-18 23:45:00,244.52397568421054,245.9633077142857,240.32873529411768,,,120.41114780769229,,,454.8371097941176,327.47588668686865,4,851.2271665003061,3.474396597960433,124.86122310724897,124.75,-217.646014380932,124.75,194.637276508249,-0.6805697147322819,-0.3163745490196561,0.8685991494901083
2025-06-19 00:00:00,244.60145080952384,245.64599915000008,240.35063559999995,,,120.14063279310346,,,454.4975442625,327.7506783846154,4,850.7387183526273,3.47240293205154,124.2468658778846,124.0,-219.482190559173,124.0,195.885057930571,-0.6859175418276906,-0.33956553161760894,0.868100733012885
2025-06-19 00:15:00,244.53073186363642,245.3485780000001,240.40924941666665,,,112.50490228409089,,,454.16657983088237,327.9610010407894,4,842.7934615643941,3.439973312507731,123.70557879009294,123.5,-220.720019316405,123.5,196.720046559632,-0.6833438783861617,-0.33096443161764455,0.8599933281269327
2025-06-19 00:30:00,244.4351655555556,245.05518136363634,240.37402507999997,,,125.35714268518517,,,453.82350081578954,328.24864148761617,4,855.2215146843771,3.4907000599362332,123.07485932817337,123.0,-221.976908521613,123.0,197.557157518879,-0.6973693270927689,-0.343079015092826,0.8726750149840583
2025-06-19 00:45:00,244.26570346666665,244.80999915000007,240.3617746363636,,,121.45315071428571,,,453.45833876315794,328.55041394117654,4,850.890627967316,3.4730229712951677,122.4079248219814,122.25,-223.915808338901,122.25,198.816059114566,-0.6998982713974162,-0.36516205263160373,0.8682557428237919
2025-06-19 01:00:00,29.956213241192412,24.842879108753323,15.212175392370572,,,120.15476435135136,,,453.18133085714294,328.59615730701756,1,190.16603209366767,0.7761878860966027,122.08517355012538,122.0,-224.5,122.0,199.236379942753,-0.15682876238581855,-0.277007906015001,0.19404697152415068
2025-06-19 01:15:00,,,,,,120.19789962499998,,,453.08254999999997,328.7543410473485,1,120.19789962499998,0.4906036719387754,121.8282089526515,121.75,-224.5,121.75,199.656969307146,-0.09912647191522957,-0.09878085714296958,0.12265091798469385
2025-06-19 01:30:00,,,,,,120.09140797142855,,,453.0146477173913,328.8022616761905,1,120.09140797142855,0.4901690121282798,121.71238604120083,121.5,-224.5,121.5,200.077781369615,-0.09903864890051892,-0.0679022826086566,0.12254225303206995
2025-06-19 01:45:00,,,,,,120.08662772222216,,,452.97080060869564,328.86957767344495,1,120.08662772222216,0.49014950090702925,121.60122293525069,121.5,-224.5,121.5,200.077781369615,-0.09903470665826525,-0.04384710869567243,0.12253737522675731
2025-06-19 02:00:00,,,,,,120.20571932258062,,,452.92695349999997,328.93357440570173,1,120.20571932258062,0.49063558907175764,121.49337909429823,121.25,-224.5,121.25,200.498769570464,-0.09913292077194863,-0.04384710869567243,0.12265889726793941
2025-06-19 02:15:00,,,,,,120.17854944444447,,,452.8647397499999,328.98379256016045,1,120.17854944444447,0.4905246916099774,121.38094718983945,121.25,-224.5,121.25,200.498769570464,-0.09911051393979595,-0.06221375000006901,0.12263117290249435
2025-06-19 02:30:00,,,,,,120.06512996969697,,,452.8098907499999,328.97702443636365,1,120.06512996969697,0.49006175497835497,121.33286631363626,121.25,-224.5,121.25,200.498769570464,-0.09901697759337662,-0.054848999999990156,0.12251543874458874
2025-06-19 02:45:00,,,,,,120.06496611111109,,,452.72439200249994,329.0855426095237,1,120.06496611111109,0.49006108616780036,121.13884939297623,121.0,-224.5,121.0,200.919886153395,-0.09901684246020408,-0.08549874749996889,0.12251527154195009
2025-06-19 03:00:00,,,,,,120.27906987878792,,,452.6793819999999,329.1253184397759,1,120.27906987878792,0.49093497909709355,121.054063560224,121.0,-224.5,121.0,200.919886153395,-0.09919341252656776,-0.045010002500021074,0.12273374477427339
2025-06-19 03:15:00,,,,,,120.09813494871796,,,452.64478079315484,329.1328660861111,1,120.09813494871796,0.4901964691784406,121.01191470704373,121.0,-224.5,121.0,200.919886153395,-0.09904419659750392,-0.03460120684508183,0.12254911729461015
2025-06-19 07:00:00,-257.59876591999995,-257.1678684615385,-7.310473538461538,,,,,,452.72125464583326,329.00729964935067,-2,-522.07710792,-2.0393637028125,121.21395499648258,121.0,-224.5,121.0,200.919886153395,0.36877385069500823,0.10085708700961504,-0.509840925703125
2025-06-19 07:15:00,-257.23010982758626,-257.1090226363637,-194.92449850000003,,,,,,452.93109009374996,328.86136829473674,-3,-709.2636309639499,-2.7705610584529294,121.56972179901322,121.5,-224.5,121.5,200.077781369615,0.49889493875188295,0.20983544791670283,-0.6926402646132324
2025-06-19 07:30:00,-258.03759757142865,-257.78384399999993,-258.342766,,,,,,453.24033619444447,328.6500751136364,-3,-774.1642075714285,-3.0240789358258926,122.09026108080809,122.0,-224.5,122.0,199.236379942753,0.5422558858515752,0.30924610069450864,-0.7560197339564732
2025-06-19 07:45:00,-258.38978525925927,-258.0846599090909,-258.5260778148148,,,,,,453.4635633076922,328.37859495789473,-3,-775.000522983165,-3.027345792902988,122.58496834979746,122.5,-223.26094523617,122.5,198.396052108455,0.5405521083111839,0.2232271132477308,-0.756836448225747
2025-06-19 08:00:00,-258.9835656086957,-258.8464282380952,-259.2608947037036,,,,,,453.7026113083334,328.2594013273685,-3,-777.0908885504946,-3.0355112834003695,122.94320998096492,122.75,-222.614977133529,122.75,197.976403555469,0.5408636461556862,0.239048000641219,-0.7588778208500924
2025-06-19 08:15:00,-258.0422657407408,-257.809644125,-258.4213196400001,,,,,,454.02520080959744,328.0469125454546,-3,-774.2732295057408,-3.0245048027568,123.47828826414286,123.25,-221.345661829984,123.25,197.138357562346,0.5366213183294125,0.3225895012640194,-0.7561262006892
2025-06-19 08:30:00,-259.0144540740741,-258.7573525862068,-259.24778021052634,,,,,,454.2513316132479,327.8335629034091,-3,-777.0195868708072,-3.0352327612140906,123.91776870983881,123.75,-220.099171989463,123.75,196.302266361824,0.5362407629657846,0.2261308036504488,-0.7588081903035226
2025-06-19 08:45:00,-260.5014880399999,-260.15173325000006,-260.68496223999995,,,,,,454.5097155720588,327.60588696086967,-3,-781.3381835299999,-3.052102279414062,124.40382861118911,124.25,-218.867958106551,124.25,195.468462399246,0.5369307656780706,0.2583839588108958,-0.7630255698535156
2025-06-19 09:45:00,-257.71604982608693,-257.4244844230769,-257.76102566666657,,,,,3.0864167142857144,455.42385386213243,326.7662596533613,-3,-769.8151432015446,-3.0070904031310337,126.15759420877112,126.0,-214.662684331498,126.0,192.572789666403,0.5211754089390104,0.2138872575573032,-0.7517726007827584
2025-06-19 10:00:00,-258.777857,-258.54270499999996,-259.05070037931034,,,,,2.037370352941177,455.6576086637426,326.6260118794118,-3,-774.3338920263691,-3.0247417657280042,126.53159678433082,126.5,-213.508599802606,126.5,191.753094182335,0.5220032334127958,0.23375480161018913,-0.7561854414320011
2025-06-19 10:15:00,-259.5328927333333,-259.2450426666667,-259.75232812903226,,,,,0.0005800379839298808,455.89838583333335,326.8563311920635,-3,-778.5296834910483,-3.0411315761369075,126.54205464126983,126.5,-213.508599802606,126.5,191.753094182335,0.524831750585868,0.2407771695907286,-0.7602828940342269
2025-06-19 10:30:00,-255.75156248,-255.44800596296298,-255.98339637499998,,,,,,456.139979349624,326.9417719738096,-3,-767.182964817963,-2.996808456320168,126.69820737581443,126.5,-213.508599802606,126.5,191.753094182335,0.5171825647540612,0.2415935162906635,-0.749202114080042
2025-06-19 10:45:00,-255.90382869230766,-255.71340448000004,-256.2426345925926,,,,,,456.34076949759617,326.27851748504276,-3,-767.8598677649003,-2.9994526084566417,127.56225201255342,127.5,-211.266039485663,127.5,190.120219532119,0.5132309295563674,0.20079014797215677,-0.7498631521141604
2025-06-19 11:00:00,-254.5360054482759,-254.08717691304344,-254.62648776923066,,,,,,456.5571960000001,325.80003331833336,-3,-763.2496701305499,-2.9814440239474607,128.25716268166673,128.25,-209.633551178734,128.25,188.893396579641,0.5068575795559576,0.21642650240391959,-0.7453610059868652
2025-06-19 11:15:00,-254.8436347777777,-254.52024617241375,-255.10333918518523,,,,,,456.78355988888893,325.555190293956,-3,-764.4672201353767,-2.986200078653815,128.72836959493293,128.5,-209.098542437771,128.5,188.482732847468,0.5065624364885954,0.22636388888884085,-0.7465500196634538
2025-06-19 11:30:00,-253.6727305172414,-253.47028145454544,-253.86755770000005,,,,,,456.9904119208146,325.40239635384614,-3,-761.0105696717869,-2.9726975377804177,129.08801556696847,129.0,-208.03909640942,129.0,187.657359613064,0.5020637137813169,0.2068520319256777,-0.7431743844451044
2025-06-19 11:45:00,-252.91340938461533,-252.4950217,-253.04990423809528,,,,,,457.1804811552287,325.18310307272725,-3,-758.4583353227106,-2.962727872354338,129.49737808250143,129.25,-207.515875800914,129.25,187.242163605596,0.4992728192948073,0.19006923441406798,-0.7406819680885846
2025-06-19 12:00:00,-253.11792299999996,-252.97188866666662,-253.4929075,,,,,,457.37556653125,324.94060736363633,-3,-759.5827191666666,-2.9671199967447914,129.93495916761367,129.75,-206.4850766362,129.75,186.405546527876,0.49777886214630224,0.19508537602132492,-0.7417799991861979
2025-06-19 12:15:00,-254.22398673076924,-254.06984379999997,-254.49594588461528,,,,,,457.56812598452007,324.7327704249999,-3,-762.7897764153845,-2.9796475641225957,130.33535555952017,130.25,-205.478336516796,130.25,185.558950798917,0.4976102481742239,0.1925594532700643,-0.7449118910306489
2025-06-19 12:30:00,-254.45757257142844,-254.31402424999996,-254.82684152000002,,,,,,457.78103487222205,324.53882902614384,-3,-763.5984383414284,-2.9828063997712047,130.7422058460782,130.5,-204.983903240085,130.5,185.131323083972,0.496989805763684,0.21290888770198535,-0.7457015999428012
2025-06-19 12:45:00,-254.47975465384613,-254.19296948148155,-254.82233955555552,,,,,,457.9744900039216,324.3189376000001,-3,-763.4950636908832,-2.9824025925425124,131.1555524039215,131.0,-204.011364553678,131.0,184.26614551088,0.4946002470805178,0.19345513169952255,-0.7456006481356281
2025-06-19 13:00:00,-255.32259788888896,-254.91073283333333,-255.55743599999994,,,,,,458.1621843437499,324.07569219883044,-3,-765.7907667222222,-2.9913701825086805,131.58649214491948,131.5,-203.05909658444,131.5,183.385581106519,0.49371674330166126,0.18769433982834016,-0.7478425456271701
2025-06-19 13:15:00,-253.41736332,-253.15410670833333,-253.75011440909094,,,,,,458.359066638889,323.89504354999997,-3,-760.3215844374242,-2.9700061892086884,131.964023088889,131.75,-202.589998749728,131.75,182.939304896763,0.48899778101362923,0.19688229513906208,-0.7425015473021721
2025-06-19 13:30:00,-252.94699143333324,-252.62100343999998,-253.15439548387087,,,,,,458.54875948611107,323.6821495590277,-3,-758.7223903572041,-2.9637593373328284,132.36660992708335,132.25,-201.664827986813,132.25,182.03592139667,0.48555959559242906,0.18969284722209068,-0.7409398343332071
2025-06-19 13:45:00,-251.96305047368423,-251.7754199310345,-252.0105227368421,,,,,,458.7412371069079,323.430100475,-3,-755.7489931415608,-2.952144504459222,132.81113663190786,132.75,-200.756069374603,132.75,181.1224536945,0.4812296906775492,0.19247762079680797,-0.7380361261148055
2025-06-19 14:00:00,-251.13037622222225,-250.71534560714286,-251.496774,,,,,,458.9297115694444,323.22017489607845,-3,-753.3424958293651,-2.9427441243334576,133.20953667336596,133.0,-200.307796795213,133.0,180.663771937035,0.47848252801286656,0.18847446253653288,-0.7356860310833644
2025-06-19 14:15:00,-249.9146595909091,-249.66347995454547,-250.33005940000007,,,,,,459.1137660032681,322.997118,-3,-749.9081989454546,-2.929328902130682,133.6166480032681,133.5,-199.42412876686,133.5,179.745773336488,0.47388103998336434,0.18405443382368958,-0.7323322255326705
2025-06-19 14:30:00,-250.17614180952378,-249.98652159999995,-250.33848566666668,,,,,,459.3105106875001,322.7363378888889,-3,-750.5011490761904,-2.9316451135788686,134.0741727986112,134.0,-198.555139302461,134.0,178.83167077025,0.4718438943900736,0.19674468423198732,-0.7329112783947171
2025-06-19 14:45:00,-250.69400507999993,-250.22168320000003,-250.79365245161293,,,,,,459.4809330333334,322.4957296415442,-3,-751.7093407316129,-2.936364612232863,134.48520339178918,134.25,-198.126222417168,134.25,178.37773567971,0.47140386359411507,0.17042234583328764,-0.7340911530582157
2025-06-19 15:00:00,-250.78981988888887,-250.5439684444445,-251.1865615833333,,,,,,459.6665490277778,322.27444426785723,-3,-752.5203499166666,-2.939532616861979,134.89210475992058,134.75,-197.279637687698,134.75,177.477397434806,0.46953053866384986,0.1856159944444471,-0.7348831542154948
2025-06-19 15:15:00,-250.55143987499994,-250.07641262962954,-250.7309380344828,,,,,,459.84794495906425,322.0378080506074,-3,-751.3587905391123,-2.9349952755434074,135.31013690845685,135.25,-196.448596848133,135.25,176.587174402029,0.46645427033236336,0.18139593128643128,-0.7337488188858519
2025-06-19 15:30:00,-250.3312154230769,-250.1837901,-18.26451272222222,,,,,,460.00628174117645,321.97181631221724,-2,-518.7795182452992,-2.0264824931457,135.5344654289592,135.5,-196.039184423465,135.5,176.145379808605,0.32125997558757435,0.15833678211220104,-0.506620623286425
2025-06-19 16:15:00,,,180.1498586818182,,,,,,460.07065080555554,321.8622757263157,1,180.1498586818182,0.7353055456400742,135.70837507923983,135.5,-196.039184423465,135.5,176.145379808605,-0.12973382952239795,-0.027273162698350006,0.18382638641001856
2025-06-19 16:30:00,,,174.13046835135128,,,,,,460.0325521666666,322.0200208387446,1,174.13046835135128,0.7107366055157195,135.51253132792203,135.5,-196.039184423465,135.5,176.145379808605,-0.12539900203668325,-0.03809863888892551,0.17768415137892987
2025-06-19 16:45:00,,,134.11118422413796,,,,,,459.97008240736847,321.90243077863784,1,134.11118422413796,0.5473925886699509,135.56765162873063,135.5,-196.039184423465,135.5,176.145379808605,-0.09657935697807578,-0.06246975929815335,0.13684814716748772
2025-06-19 17:00:00,,-6.210678833333331,142.78476630864193,,,,,,459.91230210869554,322.2012599638888,1,136.5740874753086,0.5574452550012596,135.21104214480675,135.0,-196.862124618776,135.0,177.031110134248,-0.09876587153238299,-0.05778029867292389,0.1393613137503149
2025-06-19 17:15:00,,-3.6576369999999994,161.66122265909095,,,,,,459.86293049999995,322.1418679166667,1,158.00358565909096,0.6449125945269019,135.22106258333326,135.0,-196.862124618776,135.0,177.031110134248,-0.1142629771967758,-0.049371608695594205,0.16122814863172547
2025-06-19 17:30:00,,-1.6379977142857138,179.96042803448282,,,,,,459.8099902692308,322.2340420641026,1,178.3224303201971,0.7278466543681514,135.0759482051282,135.0,-196.862124618776,135.0,177.031110134248,-0.12895689489802398,-0.05294023076913845,0.18196166359203786
2025-06-19 17:45:00,48.35058081818182,71.90105373437501,180.0505434090909,,,,,,459.75786291818184,322.35469104481786,1,300.3021779616477,1.2257231753536642,134.903171873364,134.75,-197.279637687698,134.75,177.477397434806,-0.21762920154526705,-0.052127351048966375,0.30643079383841604
