DateTime_IntBegin,UNIT_1_P,UNIT_2_P,UNIT_3_P,UNIT_4_P,UNIT_5_P,UNIT_6_P,UNIT_7_P,UNIT_8_P,UP_RES_L,LO_RES_L,ON_Units,P_Total,P_N,Net_Head_m,G_Net_Head_m,G_Disch,P_Net_Head_m,P_Disch,Delta_V_mcm,Delta_URL,Machine_Hrs_Real
2025-06-19 18:00:00,202.33551288888893,205.52173472916667,196.8178021111112,,,,,,459.62373767500003,322.7566104754902,3,604.6750497291667,2.4680614274659867,134.3671271995098,134.25,-198.126222417168,134.25,178.37773567971,-0.4400889185856233,-0.1341252431818134,0.6170153568664967
2025-06-19 18:15:00,241.72654715000007,243.35276680000004,200.29854499999996,,,,,,459.45961825128217,322.711901469697,3,685.3778589500001,2.7974606487755107,134.24771678158515,134.0,-198.555139302461,134.0,178.83167077025,-0.49990516992969697,-0.1641194237178638,0.6993651621938777
2025-06-19 18:30:00,241.78634015789473,243.42299665000004,200.406017173913,,,,,,459.27441479999993,323.02869221875,3,685.6153539818077,2.7984300162522766,133.74572258124994,133.5,-199.42412876686,133.5,179.745773336488,-0.5022670211155261,-0.18520345128223425,0.6996075040630692
2025-06-19 18:45:00,241.7659080000001,243.37455140000003,201.5200919259259,,,,,,459.0579995924369,323.33092650464397,3,686.660551325926,2.8026961278609224,133.22707308779292,133.0,-200.307796795213,133.0,180.663771937035,-0.5052616978124663,-0.21641520756304544,0.7006740319652306
2025-06-19 19:00:00,241.6932374210526,243.37189066666667,237.80794352941177,,,,,,458.85937227232137,323.53446051739934,3,722.873071617131,2.950502333131147,132.82491175492203,132.75,-200.756069374603,132.75,181.1224536945,-0.533098125972004,-0.19862732011551998,0.7376255832827867
2025-06-19 19:15:00,241.75573723529413,243.3789374782609,242.62233225000008,,,,,,458.66602679595593,323.7389048666667,3,727.7570069635551,2.9704367631165516,132.42712192928923,132.25,-201.664827986813,132.25,182.03592139667,-0.5391293569916445,-0.19334547636543675,0.7426091907791379
2025-06-19 19:30:00,241.79267417391296,243.38072111111114,242.60214599999995,,,,,,458.44760402941176,324.00084682023805,3,727.775541285024,2.970512413408261,131.9467572091737,131.75,-202.589998749728,131.75,182.939304896763,-0.5416164955065882,-0.21842276654416537,0.7426281033520653
2025-06-19 19:45:00,241.7762124285714,243.41904659090906,242.64210521739133,,,,,,458.21124885000006,324.2807423666667,3,727.8373642368717,2.9707647519872316,131.43050648333337,131.25,-203.53281090692,131.25,183.82790606824,-0.5441832904636443,-0.23635517941170292,0.7426911879968079
2025-06-19 20:00:00,241.70289172222226,243.37639027777777,242.5577947058824,,,,,,457.96679720535724,324.4864493571429,3,727.6370767058825,2.9699472518607446,130.98034784821436,130.75,-204.494991749968,130.75,184.70049025741,-0.5466054048903928,-0.24445164464282243,0.7424868129651861
2025-06-19 20:15:00,241.7038157727273,243.36937208695647,242.5907852380953,,,,,,457.7613060367647,324.6959040555555,3,727.663973097779,2.9700570330521594,130.56540198120922,130.5,-204.983903240085,130.5,185.131323083972,-0.547932495132628,-0.20549116859251626,0.7425142582630399
2025-06-19 20:30:00,241.74208882352946,243.39344329411767,242.5743476,,,,,,457.5278461879086,324.9576026999999,3,727.7098797176471,2.9702444070108047,130.07024348790873,130.0,-205.978613458098,130.0,185.983611437752,-0.5506261421289805,-0.23345984885611415,0.7425611017527012
2025-06-19 20:45:00,241.74157971999995,243.35170868421042,242.60208963636367,,,,,,457.29133134477127,325.21658086377704,3,727.695378040574,2.9701852164921387,129.57475048099423,129.5,-206.997652137895,129.5,186.824977723148,-0.5533392296057023,-0.23651484313734272,0.7425463041230347
2025-06-19 21:00:00,241.6928195789474,243.39800036666668,242.55382210714282,,,,,,457.0781352156864,325.4373017122807,3,727.6446420527568,2.9699781308275788,129.1408335034057,129.0,-208.03909640942,129.0,187.657359613064,-0.5560844100237969,-0.21319612908484942,0.7424945327068947
2025-06-19 21:15:00,241.74014720000005,243.34009999999998,242.59054889999993,,,,,,456.8304418235293,325.6584041666667,3,727.6707961,2.9700848820408163,128.67203765686264,128.5,-209.098542437771,128.5,188.482732847468,-0.5589363777760742,-0.24769339215708897,0.7425212205102041
2025-06-19 21:30:00,241.73755844444452,243.41479216666667,242.56830826923076,,,,,,456.5844679374999,325.87082085294116,3,727.720658880342,2.970288403593232,128.21364708455872,128.0,-210.17345805111,128.0,189.30303432359,-0.5618482066730706,-0.24597388602944648,0.742572100898308
2025-06-19 21:45:00,241.70693493750002,243.38392010526323,242.51078371428574,,,,,,456.3454607120742,326.1091389441177,3,727.6016387570489,2.969802607171628,127.7363217679565,127.5,-211.266039485663,127.5,190.120219532119,-0.5646765913842116,-0.23900722542566655,0.742450651792907
2025-06-19 22:00:00,241.70018489473682,243.36276173684215,242.54668159090906,,,,,,456.09860211549704,326.3421534596491,3,727.609628222488,2.969835217234645,127.25644865584792,127.25,-211.819108886057,127.25,190.52824633098,-0.5661610643277649,-0.24685859657716946,0.7424588043086613
2025-06-19 22:15:00,241.6575847826087,243.35254472727271,242.46787425000008,,,,,,455.82289929093565,326.5819178403509,3,727.4780037598814,2.9692979745301282,126.74098145058474,126.5,-213.508599802606,126.5,191.753094182335,-0.5705735876447775,-0.2757028245613924,0.7423244936325321
2025-06-19 22:30:00,241.63864623809522,243.3484255185185,242.4479546129032,,,,,,455.56124982142853,326.8255976578947,3,727.4350263695169,2.969122556610273,126.23565216353381,126.0,-214.662684331498,126.0,192.572789666403,-0.5736238363000452,-0.26164946950711965,0.7422806391525683
2025-06-19 22:45:00,241.60385557142854,243.34585015000002,242.331828,,,,,,455.3273174882353,327.0577215166667,3,727.2815337214286,2.9684960560058307,125.7695959715686,125.75,-215.24850502701,125.75,192.983966248244,-0.5750679044104473,-0.2339323331932519,0.7421240140014577
2025-06-19 23:00:00,241.57765425000008,243.28922199999994,242.38088986956515,,,,,,455.05856802467105,327.29937091995606,3,727.2477661195652,2.96835822905945,125.25919710471499,125.25,-216.437273416374,125.25,193.809010703465,-0.5782170254586155,-0.2687494635642338,0.7420895572648625
2025-06-19 23:15:00,241.54604025000006,243.30464490000003,242.38018893749998,,,,,,454.7916718964286,327.53888624166666,3,727.2308740875001,2.9682892819897964,124.75278565476196,124.75,-217.646014380932,124.75,194.637276508249,-0.5814326985792458,-0.26689612824242204,0.7420723204974491
2025-06-19 23:30:00,241.5604392352941,243.28891329411758,242.37641000000002,,,,,,454.5285155312501,327.75494287017534,3,727.2257625294117,2.9682684184873946,124.27357266107475,124.25,-218.867958106551,124.25,195.468462399246,-0.5846929630798476,-0.26315636517853136,0.7420671046218487
2025-06-19 23:45:00,241.52991054545453,243.32775960869566,242.32935804761902,,,,,,454.22312860833335,327.98733924269004,3,727.1870282017692,2.9681103191908944,123.73578936564331,123.5,-220.720019316405,123.5,196.720046559632,-0.5896092302865318,-0.30538692291673897,0.7420275797977236
2025-06-20 00:00:00,241.55912408333336,243.27228173913042,242.32154765,,,,,,453.93302693055557,328.2197451666666,3,727.1529534724639,2.967971238663118,123.21328176388897,123.0,-221.976908521613,123.0,197.557157518879,-0.5929389721255514,-0.29010167777778406,0.7419928096657795
2025-06-20 00:15:00,241.56145772727277,243.25960306666673,242.33115170000002,,,,,,453.62293981521725,328.45351056666675,3,727.1522124939395,2.9679682142609773,122.6694292485505,122.5,-223.26094523617,122.5,198.396052108455,-0.596368250052132,-0.31008711533831956,0.7419920535652443
2025-06-20 00:30:00,241.57623756521733,243.29309980000002,242.351325,,,,,,453.3033918523809,328.6741090722222,3,727.2206623652173,2.968247601490683,122.12928278015869,122.0,-224.5,122.0,199.236379942753,-0.5997344278811925,-0.3195479628363387,0.7420619003726707
2025-06-20 00:45:00,241.53824830000002,243.25734352631576,242.36711383333335,,,,,,453.02151847058826,328.9114409539474,3,727.1627056596492,2.9680110435087723,121.61007751664084,121.5,-224.5,121.5,200.077781369615,-0.5996866313409474,-0.28187338179265,0.7420027608771931
2025-06-20 01:00:00,233.3709423703704,235.1562608,233.3538453076923,,,,,,452.7301767187501,329.1514901111111,3,701.8810484780627,2.8648206060329087,121.07868660763899,121.0,-224.5,121.0,200.919886153395,-0.5788370034489492,-0.2913417518381607,0.7162051515082272
2025-06-20 01:15:00,231.5287621739131,233.18986673684208,232.26016672222218,,,,,,452.4231481932772,329.3708166029412,3,696.9787956329774,2.8448114107468463,120.552331590336,120.5,-224.5,120.5,201.762309866245,-0.5747941455414003,-0.3070285254729015,0.7112028526867116
2025-06-20 01:30:00,22.867316603773585,22.02077271808054,139.70650536559137,,,,,,452.15479745238105,329.4487422226891,1,184.5945946874455,0.7534473252548796,120.20605522969197,120.0,-224.5,120.0,202.604657027924,-0.15223403206774844,-0.2683507408961532,0.1883618313137199
2025-06-20 01:45:00,,,119.29386141836738,,,,,,452.0576495454545,329.5930094505263,1,119.29386141836738,0.4869137200749689,119.9646400949282,119.75,-224.5,119.75,203.025675639468,-0.09838091714114747,-0.09714790692652286,0.12172843001874223
2025-06-20 02:00:00,,,120.18141556179775,,,,,,451.9883973175,329.61694020329674,1,120.18141556179775,0.4905363900481541,119.87145711420328,119.75,-224.5,119.75,203.025675639468,-0.09911287760922953,-0.06925222795450736,0.12263409751203852
2025-06-20 02:15:00,,,120.0459769101124,,,,,,451.92440799999997,329.64677226190474,1,120.0459769101124,0.48998357922494856,119.77763573809523,119.75,-224.5,119.75,203.025675639468,-0.09900118218240085,-0.06398931750004522,0.12249589480623714
2025-06-20 02:30:00,,,120.36823222429904,,,,,,451.8736419999999,329.751206175,1,120.36823222429904,0.49129890703795526,119.62243582499991,119.5,-224.5,119.5,203.44652284565,-0.09926694416701885,-0.050766000000066924,0.12282472675948881
2025-06-20 02:45:00,,,116.88483381000002,,,,,,451.8298918421052,329.7772803222223,1,116.88483381000002,0.4770809543265307,119.55261151988293,119.5,-224.5,119.5,203.44652284565,-0.09639420682167553,-0.043750157894692165,0.11927023858163267
2025-06-20 03:00:00,,,115.39882732291666,,,,,,451.78256056249984,329.806145813889,1,115.39882732291666,0.47101562172619044,119.47641474861086,119.25,-224.5,119.25,203.867146202322,-0.09516870636977678,-0.04733127960537331,0.11775390543154761
2025-06-20 03:15:00,,,124.0433366842105,,,,,,451.7611719411764,329.8572102045455,1,124.0433366842105,0.5062993334049408,119.40396173663095,119.25,-224.5,119.25,203.867146202322,-0.1022977803144683,-0.02138862132341046,0.1265748333512352
2025-06-20 03:30:00,,,120.33276075238095,,,,,,451.7157350625,329.9110567590908,1,120.33276075238095,0.4911541255199222,119.30467830340922,119.25,-224.5,119.25,203.867146202322,-0.09923769106130029,-0.04543687867641211,0.12278853137998055
2025-06-20 03:45:00,,,120.25021177647064,,,,,,451.6727749785714,329.9389183517316,1,120.25021177647064,0.49081719092436993,119.23385662683978,119.0,-224.5,119.0,204.28749392673,-0.09916961342626893,-0.0429600839286195,0.12270429773109248
2025-06-20 04:00:00,,,120.41700833333326,,,,,,451.5965341590909,329.9903472080201,1,120.41700833333326,0.4914979931972786,119.10618695107075,119.0,-224.5,119.0,204.28749392673,-0.09930716952551014,-0.07624081948051753,0.12287449829931965
2025-06-20 04:30:00,,,120.25426022282605,,,,,,451.5772420547827,330.0653873823529,1,120.25426022282605,0.49083371519520835,119.01185467242976,119.0,-224.5,119.0,204.28749392673,-0.09917295215519185,-0.02840384521738315,0.12270842879880209
2025-06-20 04:45:00,,,120.37567568686866,,,,,,451.43300267391305,330.1392684045454,1,120.37567568686866,0.49132928851783125,118.79373426936763,118.75,-224.5,118.75,204.707512622321,-0.0992730827450278,-0.14423938086963517,0.12283232212945781
2025-06-20 05:00:00,,,120.42014902380953,,,,,,451.38920041666665,330.1485740541796,1,120.42014902380953,0.4915108123420797,118.74062636248703,118.5,-224.5,118.5,205.127148413078,-0.09930975963371722,-0.04380225724639786,0.12287770308551993
2025-06-20 05:15:00,,,120.42964451612899,,,,,,451.2798272291667,330.21956560624994,1,120.42964451612899,0.4915495694535877,118.56026162291676,118.5,-224.5,118.5,205.127148413078,-0.0993175905080974,-0.10937318749995484,0.12288739236339692
2025-06-20 05:30:00,,,120.4231668461538,,,,,,451.202567388889,330.2202069047619,1,120.4231668461538,0.49152312998430125,118.48236048412713,118.25,-224.5,118.25,205.54634737453,-0.09931224841332807,-0.07725984027769073,0.12288078249607531
2025-06-20 05:45:00,,,120.482056525,,,,,,451.1142007882353,330.2732672821637,1,120.482056525,0.4917634960204082,118.34093350607156,118.25,-224.5,118.25,205.54634737453,-0.09936081437092348,-0.08836660065372826,0.12294087400510205
2025-06-20 06:15:00,,,120.69115112380946,,,,,,451.3006294310345,330.3483239558824,1,120.69115112380946,0.4926169433624876,118.45230547515212,118.25,-224.5,118.25,205.54634737453,-0.09953325340639062,-0.20946252484770866,0.1231542358406219
2025-06-20 07:15:00,-258.6925569259258,-130.27106112380957,0.499488,,,,,,451.1736267087913,330.271129467803,-2,-388.4641300497354,-1.5174380080067789,118.40249724098828,118.25,-224.5,118.25,205.54634737453,0.28071345592176855,0.08518323460646116,-0.3793595020016947
2025-06-20 07:30:00,-258.65012571428576,-258.350643125,-115.98318158333335,,,,,,451.2774711338672,330.14883169999996,-3,-632.983950422619,-2.4725935563383556,118.62863943386725,118.5,-224.5,118.5,205.127148413078,0.4564764588566144,0.10384442507591984,-0.6181483890845889
2025-06-20 07:45:00,-260.6148317307691,-260.1136450399999,-260.88998638461544,,,,,,451.5383387166668,329.93164062915594,-3,-781.6184631553845,-3.0531971217007206,119.10669808751084,119.0,-224.5,119.0,204.28749392673,0.561356989610891,0.26086758279956257,-0.7632992804251801
2025-06-20 08:00:00,-260.48394141379316,-260.0597840000001,-260.86256296428576,,,,,,451.8365884947553,329.7665484967532,-3,-781.406288378079,-3.052368313976871,119.57003999800207,119.5,-224.5,119.5,203.44652284565,0.5588943479305504,0.29824977808851827,-0.7630920784942178
2025-06-20 08:15:00,-258.5741686428571,-258.25865573333334,-258.89100699999995,,,,,,452.1186073634454,329.51482223333335,-3,-775.7238313761904,-3.030171216313244,120.10378513011204,120.0,-224.5,120.0,202.604657027924,0.5525341200153289,0.28201886869010195,-0.757542804078311
2025-06-20 08:30:00,-259.39111952,-259.27240843999994,-259.79712632,,,,,,452.41424867500007,329.3250674894737,-3,-778.46065428,-3.04086193078125,120.58918118552634,120.5,-224.5,120.5,201.762309866245,0.5521781944248791,0.2956413115546752,-0.7602154826953125
2025-06-20 09:30:00,-257.68391221739125,-257.52304935999996,-257.8828175833333,,,,,,453.5283615000001,328.5574406176471,-3,-773.0897791607244,-3.01988194984658,122.47092088235297,122.25,-223.915808338901,122.25,198.816059114566,0.5403609254337377,0.25519553758181246,-0.754970487461645
2025-06-20 09:45:00,-258.2131771153846,-257.93625346153846,-258.5868104642857,,,,,,453.8272454270833,328.3588084821429,-3,-774.7362410412088,-3.026313441567222,122.96843694494044,122.75,-222.614977133529,122.75,197.976403555469,0.5392247860737474,0.29888392708323863,-0.7565783603918055
2025-06-20 10:00:00,-258.10716109090913,-257.8029173043478,-258.36986707692313,,,,,4.7347382499999995,454.11194283124996,328.15354074999993,-3,-769.5452072221801,-3.006035965711641,123.45840208125003,123.25,-221.345661829984,123.25,197.138357562346,0.5333444937483602,0.2846974041666499,-0.7515089914279103
2025-06-20 10:15:00,-256.41868292,-256.2198721538461,-256.6416421538462,,,,,0.0004880000000000001,454.26248084375004,327.99047597222216,-3,-769.2797092276923,-3.004998864170673,123.77200487152788,123.75,-220.099171989463,123.75,196.302266361824,0.530899278706269,0.15053801250007837,-0.7512497160426682
2025-06-20 10:30:00,-256.6718793928571,-256.4148254074075,-256.9704496538462,,,,,5.530051,454.4874748,327.7687443095238,-3,-764.5271034541108,-2.9864339978676204,124.21873049047616,124.0,-219.482190559173,124.0,195.885057930571,0.526498017010313,0.22499395624993213,-0.7466084994669051
2025-06-20 10:45:00,-257.2192432,-256.9386902500001,-257.5569025517242,,,,,0.16957133333333338,454.71238060476196,327.530428925,-3,-771.5452646683909,-3.013848690110902,124.68195167976194,124.5,-218.255841074917,124.5,195.052521608616,0.5290729080776602,0.2249058047619883,-0.7534621725277255
2025-06-20 11:00:00,-258.15795199999997,-257.8918152499999,-258.4961939523809,,,,,4.117345428571429,454.949715322055,327.32849960374995,-3,-770.4286157738094,-3.009486780366443,125.12121571830505,125.0,-217.039469774462,125.0,194.222762468784,0.5260597524864514,0.237334717293038,-0.7523716950916107
2025-06-20 11:15:00,-257.27765016666666,-257.19181754166675,-257.66513060714277,,,,,0.0010472592592592539,455.18604220196084,327.12881022488034,-3,-772.133551056217,-3.0161466838133477,125.5572319770805,125.5,-215.840132941036,125.5,193.396059251572,0.5249797944967788,0.236326879905846,-0.7540366709533369
2025-06-20 11:30:00,-256.312748,-256.08720388000006,-256.70945931250003,,,,,,455.3742784375,326.9409357406015,-3,-769.1094111925001,-3.0043336374707037,125.93334269689848,125.75,-215.24850502701,125.75,192.983966248244,0.5218093991628994,0.1882362355391365,-0.7510834093676759
2025-06-20 11:45:00,-256.33206160714286,-256.03606073076924,-256.56977329166665,,,,,,455.59547821372564,326.7667475546559,-3,-768.9378956295789,-3.0036636548030424,126.32873065906972,126.25,-214.082737313487,126.25,192.162522662503,0.5194724266229637,0.22119977622566012,-0.7509159137007606
2025-06-20 12:00:00,-257.97240728,-257.6683566666666,-258.17284079999996,,,,,,455.81007511184197,326.5686075358974,-3,-773.8136047466667,-3.0227093935416667,126.74146757594457,126.5,-213.508599802606,126.5,191.753094182335,0.5216524911230614,0.21459689811632643,-0.7556773483854167
2025-06-20 12:15:00,-257.2103881724138,-256.97393933333325,-257.49152511111106,,,,,,456.0346905202207,326.3481446833333,-3,-771.675852616858,-3.0143587992846017,127.18654583688738,127.0,-212.377031118966,127.0,190.936218650258,0.5179952437114804,0.22461540837872462,-0.7535896998211504
2025-06-20 12:30:00,-258.0762265416667,-257.72233042307687,-258.23888164285717,,,,,,456.24701743125013,326.1287698960527,-3,-774.0374386076007,-3.0235837445609404,127.61824753519744,127.5,-211.266039485663,127.5,190.120219532119,0.5173599647607052,0.2123269110294359,-0.7558959361402351
2025-06-20 12:45:00,-257.39900023999996,-257.24364252,-257.73564336,,,,,,456.4737227058822,325.8851764166666,-3,-772.37828612,-3.01710268015625,128.08854628921563,128.0,-210.17345805111,128.0,189.30303432359,0.5140320229974725,0.22670527463208145,-0.7542756700390625
2025-06-20 13:00:00,-259.4305254090908,-258.9493769259259,-259.7836796923076,,,,,,456.6935885451389,325.71686464285716,-3,-778.1635820273243,-3.0397014922942356,128.47672390228172,128.25,-209.633551178734,128.25,188.893396579641,0.5167615855208955,0.21986583925666991,-0.7599253730735589
2025-06-20 13:15:00,-256.54149082758624,-256.260819037037,-256.7120244230769,,,,,,456.91169753676456,325.56354845833334,-3,-769.5143342877002,-3.005915368311329,128.84814907843122,128.75,-208.56672635531,128.75,188.070800431688,0.5087924184134014,0.21810899162568376,-0.7514788420778322
2025-06-20 13:30:00,-256.2642745416667,-255.97952122727267,-256.53096407407406,,,,,,457.1076500696595,325.331913009288,-3,-768.7747598430134,-3.003026405636771,129.2757370603715,129.25,-207.515875800914,129.25,187.242163605596,0.5060638454005486,0.1959525328949212,-0.7507566014091928
2025-06-20 13:45:00,-256.185476875,-255.93882886956524,-256.47026122222223,,,,,,457.3040262777778,325.065920225,-3,-768.5945669667875,-3.0023225272140137,129.73810605277777,129.5,-206.997652137895,129.5,186.824977723148,0.5048179553380172,0.19637620811829493,-0.7505806318035034
2025-06-20 14:00:00,-255.75593340740735,-255.1759049310345,-255.8896551304349,,,,,,457.4951533578431,324.8517113461538,-3,-766.8214934688767,-2.9953964588627997,130.14344201168927,130.0,-205.978613458098,130.0,185.983611437752,0.5013851859964414,0.1911270800653142,-0.7488491147156999
2025-06-20 14:15:00,-253.28988643999998,-253.09752042857136,-253.5086626551724,,,,,,457.68849729738565,324.6764984687499,-3,-759.8960695237438,-2.968344021577124,130.51199882863574,130.5,-204.983903240085,130.5,185.131323083972,0.49458011047467426,0.19334393954255802,-0.742086005394281
2025-06-20 14:30:00,-252.45112551999995,-252.24132383333338,-252.72688407999993,,,,,,457.89080684375006,324.44780810476186,-3,-757.4193334333333,-2.9586692712239584,130.9429987389882,130.75,-204.494991749968,130.75,184.70049025741,0.49182089841413906,0.202309546364404,-0.7396673178059896
2025-06-20 14:45:00,-252.3543255999999,-252.04163942307693,-252.60616268,,,,,,458.12104634210516,324.2197389047619,-3,-757.0021277030769,-2.957039561340144,131.40130743734323,131.25,-203.53281090692,131.25,183.82790606824,0.4892277516498951,0.23023949835510393,-0.739259890335036
2025-06-20 15:00:00,-252.90209532142853,-252.75933009677422,-253.2068945555556,,,,,,458.30421466666667,324.00503934375007,-3,-758.8683199737584,-2.9643293748974937,131.7991753229166,131.75,-202.589998749728,131.75,182.939304896763,0.48806311979592304,0.18316832456150678,-0.7410823437243734
2025-06-20 15:15:00,-254.53527285,-254.2978933157895,-254.7057945909091,,,,,,458.46519575,323.8016336166667,-3,-763.5389607566987,-2.982574065455854,132.1635621333333,132.0,-202.125306372756,132.0,182.489252836446,0.4898589414609601,0.16098108333335404,-0.7456435163639635
2025-06-20 16:45:00,-251.59560952173916,-251.2966651428571,-251.7450880000001,,,,,,459.6056932617646,322.3661644444445,-3,-754.6373626645964,-2.9478021979085796,134.7395288173201,134.5,-197.701031848909,134.5,177.92625843832,0.47204227412111666,0.15508233868763455,-0.7369505494771449
2025-06-20 17:45:00,0.253488,126.88220060869571,156.80456924390248,,,,,,459.705841,322.3983122894737,2,283.94025785259817,1.1589398279697884,134.8075287105263,134.75,-197.279637687698,134.75,177.477397434806,-0.20577170642735065,-0.015148124999939228,0.2897349569924471
2025-06-20 18:00:00,171.39300897560977,121.26518003488374,227.36846282142852,,,,,,459.6221413444445,322.598523741883,3,520.026651831922,2.1225577625792735,134.5236176025615,134.5,-197.701031848909,134.5,177.92625843832,-0.37766867383875063,-0.08369965555550607,0.5306394406448184
2025-06-20 18:15:00,226.38582110714282,58.932634128571415,227.18603225806453,,,,,,459.47946624114866,322.5252763380951,2,512.5044874937787,2.091855050995015,134.45418990305353,134.25,-198.126222417168,134.25,178.37773567971,-0.3730062051881232,-0.14267510329585775,0.5229637627487538
2025-06-20 18:30:00,226.42567189655176,,227.26332621739138,,,,,,459.3289627543859,322.86962561363634,2,453.68899811394317,1.8517918290365027,133.95933714074954,133.75,-198.987741833425,133.75,179.28786132432,-0.33163548696500533,-0.1505034867627728,0.4629479572591257
2025-06-20 18:45:00,239.38582036,,240.6772014666666,,,,,,459.1702172982955,323.0182510014705,2,480.0630218266666,1.9594409054149657,133.65196629682498,133.5,-199.42412876686,133.5,179.745773336488,-0.3516838158892742,-0.1587454560904007,0.48986022635374143
2025-06-20 19:00:00,242.67157930769233,155.5648600454545,244.4245781923077,106.75743788647344,,,,,459.0014605364147,323.16767449652787,4,749.418455431928,3.058850838497665,133.33378603988683,133.25,-199.863588899121,133.25,180.204658526885,-0.550217615840306,-0.16875676188078614,0.7647127096244163
2025-06-20 19:15:00,244.62654304166665,243.30744860000004,245.5448878888889,124.13362209053494,,,,,458.78956436875,323.52258865833335,4,857.6125016210905,3.500459190290165,132.76697571041666,132.75,-200.756069374603,132.75,181.1224536945,-0.6324645852439731,-0.21189616766469044,0.8751147975725413
2025-06-20 19:30:00,241.77154923809525,243.35044372222222,242.63189629999997,119.90730078947371,,,,,458.5633164133127,323.8663104350877,4,847.6611900497912,3.459841592039964,132.19700597822498,132.0,-202.125306372756,132.0,182.489252836446,-0.6293893876130534,-0.2262479554373158,0.864960398009991
2025-06-20 19:45:00,241.6209767142858,243.2709485499999,242.51045290476188,120.86449424358979,,,,,458.2827197535713,324.0222399325396,4,848.2668724126373,3.46231376494954,131.7604798210317,131.75,-202.589998749728,131.75,182.939304896763,-0.6312871271810641,-0.28059665974137715,0.865578441237385
2025-06-20 20:00:00,241.63733283333326,243.33808529411775,242.44225933333325,119.97819781609203,,,,,458.00153102521006,324.34101750347224,4,847.3958752768763,3.458758674599495,131.1605135217378,131.0,-204.011364553678,131.0,184.26614551088,-0.6350634691802223,-0.28118872836125774,0.8646896686498737
2025-06-20 20:15:00,241.4731652666667,243.3236075263158,242.3678355714286,120.18597980733948,,,,,457.74515786666666,324.64163891189935,4,847.3505881717506,3.4585738292724515,130.6035189547673,130.5,-204.983903240085,130.5,185.131323083972,-0.6380567668514471,-0.25637315854339704,0.8646434573181129
2025-06-20 20:30:00,241.46883307407407,243.28499914999992,242.37902817647057,122.82997573493975,,,,,457.4869018388889,324.9752541086956,4,849.9628361354844,3.46923606585912,130.01164773019332,130.0,-205.978613458098,130.0,185.983611437752,-0.6431295911440396,-0.2582560277777475,0.86730901646478
2025-06-20 20:45:00,241.48000105,243.33627327272734,242.34038417647062,121.30404018181822,,,,,457.23193225,325.2072652911765,4,848.4606986810162,3.4631048925755765,129.5246669588235,129.5,-206.997652137895,129.5,186.824977723148,-0.6451691236833613,-0.25496958888891186,0.8657762231438941
2025-06-20 21:00:00,241.48972940909096,243.3523760625,242.33141040909092,121.18303357692304,,,,,456.9747230104166,325.46095281249995,4,848.3565494576048,3.4626797937045097,129.01377019791664,129.0,-208.03909640942,129.0,187.657359613064,-0.6483354978936988,-0.25720923958340336,0.8656699484261274
2025-06-20 21:15:00,241.46945750000006,243.34650281818176,242.37329843999996,114.42344601369861,,0.00048799999999999305,0.00048799999999999305,0.00048799999999999305,456.69171235882357,325.7447928684211,4,841.6141687718805,3.435159872538288,128.44691949040248,128.25,-209.633551178734,128.25,188.893396579641,-0.6481122866521996,-0.28301065159303107,0.858789968134572
2025-06-20 21:30:00,241.4513578095238,243.42258854545452,242.33622244444445,129.33966933333335,,,,,456.4057471578948,326.0299846470589,4,856.5498381327561,3.4961217882969637,127.8757625108359,127.75,-210.71756118212,127.75,189.711894950415,-0.6630248311430474,-0.28596520092878563,0.8740304470742409
2025-06-20 21:45:00,241.46298148387092,243.37492857142857,242.33540039999997,121.10326800000001,,,,,456.1053555989305,326.32015221507356,4,848.2765784552996,3.4623533814502023,127.28520338385692,127.25,-211.819108886057,127.25,190.52824633098,-0.6600533471166673,-0.3003915589642929,0.8655883453625506
2025-06-20 22:00:00,241.605499,243.39895249999995,242.3503639090909,121.17402376470588,,,,,455.79229286111104,326.5993789166667,4,848.5288391737968,3.463383017035905,126.69291394444434,126.5,-213.508599802606,126.5,191.753094182335,-0.6655158526927151,-0.3130627378194504,0.8658457542589763
2025-06-20 22:15:00,241.43461384615387,243.36953607692308,242.36017876000003,121.06294265517242,,,,,455.4941780252101,326.90177184375,4,848.2272713382494,3.4621521279112217,126.09240618146009,126.0,-214.662684331498,126.0,192.572789666403,-0.6688753824072876,-0.2981148359009467,0.8655380319778054
2025-06-20 22:30:00,241.48658968181817,243.3818023999999,242.36608049999998,121.1593581891892,,,,,455.206138075,327.13733384375007,4,848.3938307710073,3.462831962330642,125.56880423124994,125.5,-215.840132941036,125.5,193.396059251572,-0.672676299991723,-0.2880399502100772,0.8657079905826605
2025-06-20 22:45:00,241.46810778260874,,242.34689874999998,121.11391332258063,,,,,454.8809460628655,327.39049509795325,3,604.9289198551894,2.4690976320619975,124.99045096491227,124.75,-217.646014380932,124.75,194.637276508249,-0.48365033286212156,-0.3251920121344938,0.6172744080154994
2025-06-20 23:00:00,241.4268799047619,243.3775001538462,242.3454125652174,121.10556642857141,,,,,454.5318340988095,327.67287248947366,4,848.2553590523969,3.4622667716424362,124.35896160933584,124.25,-218.867958106551,124.25,195.468462399246,-0.6820013328565862,-0.3491119640560214,0.8655666929106091
2025-06-20 23:15:00,241.4360241904762,243.42141829166678,242.34672550000005,120.86024449999998,,,,,454.21067652777776,327.94987050789484,4,848.064412482143,3.461487397886298,123.76080601988292,123.75,-220.099171989463,123.75,196.302266361824,-0.6856834591140616,-0.32115757103173337,0.8653718494715745
2025-06-20 23:30:00,241.41711442307698,243.37266788888888,242.3344255714285,120.76660735849055,,,,,453.8916605915033,328.2160646045751,4,847.8908152418849,3.4607788377219793,123.17559598692822,123.0,-221.976908521613,123.0,197.557157518879,-0.6913916887270914,-0.319015936274468,0.8651947094304948
2025-06-20 23:45:00,241.40960135,243.42250055000005,242.31040035000007,120.84991787058819,,,,,453.5256604464286,328.502207222488,4,847.9924201205883,3.4611935515126055,122.52345322394063,122.5,-223.26094523617,122.5,198.396052108455,-0.6954744095604365,-0.36600014507467904,0.8652983878781514
2025-06-21 00:30:00,241.41469288461545,243.38849864705887,242.33384573076924,6.296168547342191,,,,,452.43512633732064,329.31807115277775,3,733.4332058097857,2.9936049216725946,120.61705518454289,120.5,-224.5,120.5,201.762309866245,-0.6048578744239478,-0.23708055398367378,0.7484012304181487
2025-06-21 01:00:00,233.37483207407405,233.96053427586207,234.01433793548392,,,,,,451.71809131550805,329.80751047039473,3,701.3497042854201,2.8626518542262045,119.41058084511332,119.25,-224.5,119.25,203.867146202322,-0.5783988071464047,-0.3207166443917231,0.7156629635565511
2025-06-21 01:15:00,231.52222845454546,232.26484819999996,232.2999967142857,,,,,,451.42204190842494,330.01991493125,3,696.0870733688312,2.841171728036046,118.90212697717493,118.75,-224.5,118.75,204.707512622321,-0.574058747649683,-0.29604940708310323,0.7102929320090114
2025-06-21 01:30:00,24.879572022099442,148.26443694594602,14.636576183673467,,,,,,451.1718445882352,330.08392916190473,1,187.78058515171892,0.7664513679661997,118.58791542633048,118.5,-224.5,118.5,205.127148413078,-0.15486149889757064,-0.2501973201897272,0.19161284199154993
2025-06-21 01:45:00,,116.43098750602412,,,,,,,451.08552789304815,330.2253593373206,1,116.43098750602412,0.47522852043275154,118.36016855572757,118.25,-224.5,118.25,205.54634737453,-0.09601992255343746,-0.0863166951870653,0.11880713010818789
2025-06-21 02:00:00,,124.38614860256409,,,,,,,451.02515274999996,330.2602924285714,1,124.38614860256409,0.5076985657247514,118.26486032142856,118.25,-224.5,118.25,205.54634737453,-0.102580495204686,-0.060375143048190694,0.12692464143118784
2025-06-21 02:15:00,,121.21429834313727,,,,,,,450.9547041162281,330.33114776623387,1,121.21429834313727,0.49475223813525415,118.1235563499942,118.0,-224.5,118.0,205.965055159307,-0.09996468971522811,-0.07044863377188904,0.12368805953381354
2025-06-21 02:30:00,,121.12232710416667,,,,,,,450.8700352222222,330.32622891111123,1,121.12232710416667,0.49437684532312925,118.04380631111098,118.0,-224.5,118.0,205.965055159307,-0.09988884159753826,-0.08466889400585842,0.12359421133078231
2025-06-21 02:45:00,,121.42511578378381,,,,,,,450.8174262728758,330.3857425346321,1,121.42511578378381,0.4956127174848319,117.93168373824375,117.75,-224.5,117.75,206.383219900999,-0.10013854956781029,-0.05260894934639282,0.12390317937120797
2025-06-21 03:00:00,,121.11378129885061,,,,,,,450.7648173235294,330.4395471842106,1,121.11378129885061,0.49434196448510453,117.82527013931883,117.75,-224.5,117.75,206.383219900999,-0.09988179392421537,-0.05260894934639282,0.12358549112127613
2025-06-21 03:15:00,,121.26698843820222,,,,,,,450.7078793478261,330.4788707240259,1,121.26698843820222,0.49496729974776416,117.72900862380021,117.5,-224.5,117.5,206.800783708354,-0.10000814291403573,-0.056937975703306165,0.12374182493694104
2025-06-21 03:30:00,,121.27235170000006,,,,,,,450.6530108636364,330.5387493333334,1,121.27235170000006,0.4949891906122451,117.614261530303,117.5,-224.5,117.5,206.800783708354,-0.10001256596320413,-0.054868484189739775,0.12374729765306128
2025-06-21 03:45:00,,121.21182371428571,,,,,,,450.61445970588215,330.56815524853806,1,121.21182371428571,0.49474213760932945,117.54630445734409,117.5,-224.5,117.5,206.800783708354,-0.099962648903965,-0.03855115775422746,0.12368553440233236
2025-06-21 04:00:00,,121.03876022340427,,,,,,,450.5415204062501,330.61153190000005,1,121.03876022340427,0.494035756013895,117.42998850625003,117.25,-224.5,117.25,207.217684772823,-0.09981992450260749,-0.07293929963208257,0.12350893900347375
2025-06-21 04:15:00,,121.24358156250003,,,,,,,450.4777835,330.66095650952377,1,121.24358156250003,0.49487176147959194,117.31682699047622,117.25,-224.5,117.25,207.217684772823,-0.09998883940695155,-0.06373690625008521,0.12371794036989799
2025-06-21 04:30:00,,121.26231040816324,,,,,,,450.39686484000003,330.69362434210535,1,121.26231040816324,0.49494820574760506,117.20324049789468,117.0,-224.5,117.0,207.633865569033,-0.1000042849713036,-0.08091865999995207,0.12373705143690127
2025-06-21 04:45:00,,121.12622364705881,,,,,,,450.309967,330.73383509795315,1,121.12622364705881,0.49439274957983187,117.07613190204682,117.0,-224.5,117.0,207.633865569033,-0.09989205505260502,-0.08689784000006284,0.12359818739495797
2025-06-21 05:00:00,,121.09680363095242,,,,,,,450.28989590000003,330.7720200960526,1,121.09680363095242,0.4942726678814385,117.01787580394745,117.0,-224.5,117.0,207.633865569033,-0.09986779254544466,-0.020071099999938724,0.12356816697035962
2025-06-21 05:15:00,,121.44884262121211,,,,,,,450.2202088888888,330.8173846456582,1,121.44884262121211,0.4957095617192331,116.90282424323061,116.75,-224.5,116.75,208.04929966909,-0.10015811694537105,-0.06968701111122755,0.12392739042980827
2025-06-21 05:30:00,,121.5620484851485,,,,,,,450.15466299999997,330.8333164202381,1,121.5620484851485,0.49617162646999385,116.8213465797619,116.75,-224.5,116.75,208.04929966909,-0.10025147712826227,-0.06554588888883472,0.12404290661749846
2025-06-21 05:45:00,,121.24413987341771,,,,,,,450.0967205809179,330.8903381131579,1,121.24413987341771,0.49487404029966414,116.70638246776002,116.5,-224.5,116.5,208.463973532315,-0.09998929984254713,-0.05794241908205322,0.12371851007491604
2025-06-21 06:00:00,,121.35681863636373,,,,,,,450.02546841176473,330.9450935388471,1,121.35681863636373,0.49533395361781113,116.58037487291762,116.5,-224.5,116.5,208.463973532315,-0.10008222532847874,-0.07125216915318333,0.12383348840445278
2025-06-21 06:15:00,,121.1635265081967,,,,,,,449.95333946000005,330.98178102631584,1,121.1635265081967,0.4945450061559049,116.47155843368421,116.25,-224.5,116.25,208.877890320907,-0.09992281849380058,-0.07212895176468237,0.12363625153897623
2025-06-21 07:00:00,-259.60356774999997,,-186.9471316829268,,,,,,450.08799103431375,330.87267332177026,-2,-446.55069943292676,-1.7443386696598702,116.71531771254348,116.5,-224.5,116.5,208.463973532315,0.3272685932370319,0.15047354621844988,-0.43608466741496754
2025-06-21 07:30:00,-258.7949875384616,-258.507315375,-258.94459836000004,,,,,,450.55956838055545,330.5827248820347,-3,-776.2469012734616,-3.0322144580994594,117.47684349852074,117.25,-224.5,117.25,207.217684772823,0.5654956137678451,0.11774573769832841,-0.7580536145248649
2025-06-21 07:45:00,-259.2145232916667,-258.8087977272727,-259.4216944782608,,,,,,450.86419673351645,330.35284610317456,-3,-777.4450154972003,-3.0368945917859387,118.0113506303419,118.0,-224.5,118.0,205.965055159307,0.5629447458991729,0.30462835296100366,-0.7592236479464847
2025-06-21 08:00:00,-258.51441126923066,-258.14872316000003,-258.8960952499999,,,,,,451.16379166374264,330.12900130555556,-3,-775.5592296792306,-3.0295282409344946,118.53479035818708,118.5,-224.5,118.5,205.127148413078,0.5592946401898031,0.299594930226192,-0.7573820602336236
2025-06-21 08:15:00,-258.54121465517244,-258.26763562962964,-258.8781059032258,,,,,,451.4785303928571,330.2677657354839,-3,-775.6869561880278,-3.0300271726094836,118.7107646573732,118.5,-224.5,118.5,205.127148413078,0.5593867501783722,0.314738729114481,-0.7575067931523709
2025-06-21 08:45:00,-257.1668848400001,-256.92319354166665,-257.41526330434783,,,,,,452.0419215021009,329.5255066955556,-3,-771.5053416860145,-3.013692740960994,120.0164148065453,120.0,-224.5,120.0,202.604657027924,0.5495293657529519,0.1339743506302966,-0.7534231852402485
2025-06-21 09:00:00,-255.424479904762,-255.27933080769228,-255.8467637199999,,,,,,452.35028099415206,329.3546107222222,-3,-766.5505744324541,-2.994338181376774,120.49567027192984,120.25,-224.5,120.25,202.183518097353,0.5448652450955874,0.3083594920511814,-0.7485845453441935
2025-06-21 09:15:00,-257.26052437931037,-256.73872616,-257.28344423999994,,,,,,452.63086637745096,329.18435542500004,-3,-771.2826947793103,-3.012823026481681,120.94651095245092,120.75,-224.5,120.75,201.341082700415,0.5459445451229065,0.2805853832988987,-0.7532057566204202
2025-06-21 09:30:00,-257.6223393333333,-257.40192999999994,-257.8554208571428,,,,,,452.94440017226896,329.0024336666666,-3,-772.879690190476,-3.019061289806547,121.44196650560235,121.25,-224.5,121.25,200.498769570464,0.5447862664776275,0.3135337948179995,-0.7547653224516367
2025-06-21 09:45:00,-258.3351891904762,-258.07478647826093,-258.76500717241385,,,,,,453.215115608631,328.80400474117647,-3,-775.174982841151,-3.028027276723246,121.91111086745451,121.75,-224.5,121.75,199.656969307146,0.5441100741449405,0.2707154363620248,-0.7570068191808115
2025-06-21 10:00:00,-258.67377483333337,-258.4516329285715,-259.03986904347835,0.0004879999999999996,0.0,0.0004879999999999996,0.0004879999999999996,0.0004879999999999996,453.46674564880954,328.71710033333324,-3,-776.1633248053831,-3.031887987521028,122.2496453154763,122.0,-224.5,122.0,199.236379942753,0.5436561483230474,0.2516300401785543,-0.757971996880257
2025-06-21 10:15:00,-259.49611296296297,-259.2379600869566,-259.76038762068964,,,,,,453.7054946500001,328.7779188735632,-3,-778.4944606706092,-3.0409939869945672,122.42757577643692,122.25,-223.915808338901,122.25,198.816059114566,0.5441385962568165,0.23874900119056974,-0.7602484967486418
2025-06-21 10:45:00,-258.39126313043477,-258.0707026071428,-258.6189904230769,,,,,,454.34484407424816,327.9832567076023,-3,-775.0809561606545,-3.0276599850025567,123.86158736664584,123.75,-220.099171989463,123.75,196.302266361824,0.5349028651461072,0.14700170450026917,-0.7569149962506392
2025-06-21 11:00:00,-257.6058419090909,-257.25185999999985,-257.90366729629636,,,,,,454.46511960096143,327.7935012847223,-3,-772.7613692053872,-3.0185990984585436,124.17161831623912,124.0,-219.482190559173,124.0,195.885057930571,0.5321686133436491,0.12027552671327157,-0.7546497746146359
2025-06-21 11:15:00,-257.4734174210527,-257.2018083214286,-257.78532148275866,0.0004879999999999965,0.0,0.0004879999999999965,0.0004879999999999965,0.0004880000000000007,454.68777096491226,327.6709440367647,-3,-772.4585952252398,-3.017416387598593,124.51682692814757,124.5,-218.255841074917,124.5,195.052521608616,0.5296992076298399,0.22265136395083118,-0.7543540968996483
2025-06-21 11:30:00,-256.81776611999993,-256.59030029629633,-257.06149181481476,,,,,,454.9299620523809,327.48304447619057,-3,-770.469558231111,-3.0096467118402774,124.94691757619034,124.75,-217.646014380932,124.75,194.637276508249,0.5272104953201386,0.2421910874686546,-0.7524116779600694
2025-06-21 11:45:00,-255.77200263999998,-255.56398721428582,-256.191961521739,,,,,,455.1387644245615,327.21132151674647,-3,-767.5279513760248,-2.998156060062597,125.42744290781502,125.25,-216.437273416374,125.25,193.809010703465,0.5229626939417973,0.20880237218057118,-0.7495390150156492
2025-06-21 12:00:00,-256.3898902962963,-256.08098824999996,-256.66774833333335,,,,,,455.3739112544117,326.9830806141305,-3,-769.1386268796296,-3.004447761248553,125.89083064028125,125.75,-215.24850502701,125.75,192.983966248244,0.5218292208162626,0.23514682985023683,-0.7511119403121382
2025-06-21 12:15:00,-255.34832384000003,-254.94204031034485,-255.54648910714292,,,,,,455.6194647450657,326.7759916519608,-3,-765.8368532574877,-2.9915502080370615,126.34347309310493,126.25,-214.082737313487,126.25,192.162522662503,0.5173774511831436,0.24555349065400378,-0.7478875520092654
2025-06-21 12:30:00,-255.78338239285713,-255.60656388461533,-256.1935670400001,,,,,,455.83229834375004,326.60974837179486,-3,-767.5835133174726,-2.9983730988963773,126.72254997195517,126.5,-213.508599802606,126.5,191.753094182335,0.517452587303811,0.21283359868431262,-0.7495932747240943
2025-06-21 12:45:00,-256.4377982413793,-256.10794204166666,-256.64994461290325,,,,,,456.03195032330825,326.40193021052636,-3,-769.1956848959492,-3.0046706441248014,127.13002011278189,127.0,-212.377031118966,127.0,190.936218650258,0.5163304059707623,0.19965197955821168,-0.7511676610312004
2025-06-21 13:00:00,-257.9589115384615,-257.69918340625,-258.1011457241379,,,,,,456.2410245020834,326.1917276666667,-3,-773.7592406688493,-3.0224970338626926,127.54929683541673,127.5,-211.266039485663,127.5,190.120219532119,0.5171740196518383,0.209074178775154,-0.7556242584656732
2025-06-21 13:15:00,-256.1274838148148,-255.8387159230769,-256.26043472727264,,,,,,456.4619606315789,325.9903168044118,-3,-768.2266344651644,-3.0008852908795483,127.9716438271671,127.75,-210.71756118212,127.75,189.711894950415,0.5123732715554278,0.2209361294954988,-0.7502213227198871
2025-06-21 13:30:00,-255.094247137931,-254.7757642727273,-255.46316825806446,,,,,,456.6951191779448,325.7570648205128,-3,-765.3331796687228,-2.9895827330809484,128.43805435743195,128.25,-209.633551178734,128.25,188.893396579641,0.5082411931267559,0.2331585463658712,-0.7473956832702371
2025-06-21 13:45:00,-254.89430796428567,-254.71060231999994,-255.1615959642857,,,,,,456.8952510098039,325.55313367708334,-3,-764.7665062485713,-2.9873691650334817,128.8421173327206,128.75,-208.56672635531,128.75,188.070800431688,0.5056532190475113,0.20013183185915295,-0.7468422912583704
2025-06-21 14:00:00,-255.55604551851846,-255.12740368,-255.65655782758625,,,,,,457.0842208284312,325.3668991945702,-3,-766.3400070261048,-2.993515652445722,129.21732163386105,129.0,-208.03909640942,129.0,187.657359613064,0.5055797189685085,0.18896981862729945,-0.7483789131114305
2025-06-21 14:15:00,-254.0515618076923,-253.80006021428568,-254.27258756666663,,,,,,457.27722467063484,325.1687992105263,-3,-762.1242095886446,-2.977047693705643,129.60842546010855,129.5,-206.997652137895,129.5,186.824977723148,0.5005681821515753,0.1930038422036091,-0.7442619234264107
2025-06-21 14:30:00,-254.23002296428575,-253.90792603999998,-254.56729234615383,,,,,,457.48181580797115,324.94932072142853,-3,-762.7052413504396,-2.9793173490251545,130.0324950865426,130.0,-205.978613458098,130.0,185.983611437752,0.49869378017176286,0.2045911373363083,-0.7448293372562886
2025-06-21 14:45:00,-256.40621220689667,-256.19906499999996,-256.67524784,,,,,,457.68582432352935,324.69961879166664,-3,-769.2805250468966,-3.00500205096444,130.4862055318627,130.25,-205.478336516796,130.25,185.558950798917,0.5018445249529998,0.20400851555820054,-0.75125051274111
2025-06-21 15:00:00,-258.3318581666667,-258.027359,-258.607524875,,,,,,457.819804,324.5879215,-3,-774.9667420416667,-3.0272138361002607,130.73188249999998,130.5,-204.983903240085,130.5,185.131323083972,0.5043888924618128,0.1339796764706307,-0.7568034590250652
2025-06-21 18:30:00,,,243.1470347333334,,,,,,459.1903230909091,323.08907358653846,1,243.1470347333334,0.9924368764625854,133.60124950437063,133.5,-199.42412876686,133.5,179.745773336488,-0.17812427350018947,-0.08586107575757751,0.24810921911564635
2025-06-21 18:45:00,172.0640238090909,,243.52490064000006,,,,,,459.1077644543859,323.2025322777778,2,415.588924449091,1.696281324282004,133.40523217660814,133.25,-199.863588899121,133.25,180.204658526885,-0.30512238592819957,-0.0825586365231743,0.424070331070501
2025-06-21 19:00:00,188.70630682142865,,243.51515086956522,,,,,,458.9743292930402,323.21979357500015,2,432.2214576909939,1.764169215065281,133.25453571804007,133.25,-199.863588899121,133.25,180.204658526885,-0.3173338716734631,-0.13343516134568745,0.44104230376632025
2025-06-21 19:15:00,241.68927200000005,182.19036928571424,243.58584754999998,,,,,,458.8300644166667,323.62848329411764,3,667.4654888357143,2.7243489340233236,132.70158112254904,132.5,-201.208420006925,132.5,181.580067187427,-0.49334575010614495,-0.14426487637354057,0.6810872335058309
2025-06-21 19:30:00,241.67575934782602,241.49288956521733,243.55889825000003,,,,,2.712488,458.64945900588236,323.7699326785714,3,729.4400351630434,2.9773062659716056,132.37952632731094,132.25,-201.664827986813,132.25,182.03592139667,-0.540376160392102,-0.1806054107843238,0.7443265664929014
2025-06-21 19:45:00,241.65460140000005,241.51724745833337,243.51813231578953,,,,,3.9646826388888905,458.42289376184226,324.03210062500006,3,730.6546638130119,2.982263933930661,131.8907931368422,131.75,-202.589998749728,131.75,182.939304896763,-0.5437591619817345,-0.2265652440401027,0.7455659834826652
2025-06-21 20:00:00,241.65258773913035,241.46235657142856,243.5393404210526,,,,,2.172664470588235,458.21915925113126,324.27807216520466,3,728.8269492021998,2.974803874294693,131.4410870859266,131.25,-203.53281090692,131.25,183.82790606824,-0.5449231749887953,-0.20373451071100135,0.7437009685736733
2025-06-21 20:15:00,241.64787300000006,241.49258704545463,243.53057855999998,,,,,2.0929380000000006,457.99408496052627,324.5517769782608,3,728.7639766054547,2.97454684328757,130.94230798226545,130.75,-204.494991749968,130.75,184.70049025741,-0.5474519389601864,-0.22507429060499362,0.7436367108218925
2025-06-21 20:30:00,241.7273305,241.4993640666667,243.58724890000002,,,,,2.0534879999999993,457.77604265277773,324.7883254666666,3,728.8674314666666,2.974969108027211,130.48771718611113,130.25,-205.478336516796,130.25,185.558950798917,-0.5501625331556589,-0.21804230774853295,0.7437422770068027
2025-06-21 20:45:00,241.73258639130432,241.5004475714286,243.5619163750001,,,,,2.210988055555555,457.5439244035088,324.97099352205885,3,729.0059383932885,2.9755344424215857,130.07293088144996,130.0,-205.978613458098,130.0,185.983611437752,-0.5516068128721318,-0.23211824926892177,0.7438836106053964
2025-06-21 21:00:00,241.71531356250014,241.52029733333336,243.60138966666668,,,,,0.011423923935510564,457.3126290119047,325.2232242777778,3,726.8484244864356,2.966728263209941,129.5894047341269,129.5,-206.997652137895,129.5,186.824977723148,-0.5526952065140336,-0.23129539160413515,0.7416820658024853
2025-06-21 21:15:00,241.72449516666666,241.4866375454546,243.55755319999997,,,,,,457.079877765873,325.4624022058823,3,726.7686859121213,2.9664027996413114,129.11747555999068,129.0,-208.03909640942,129.0,187.657359613064,-0.555414982221377,-0.2327512460316825,0.7416006999103278
2025-06-21 21:30:00,241.71227122727277,241.47797633333334,243.5772214444445,,,,,,456.8412895714285,325.68724281875,3,726.7674690050505,2.9663978326736755,128.65404675267848,128.5,-209.098542437771,128.5,188.482732847468,-0.5582425167923656,-0.2385881944445032,0.7415994581684189
2025-06-21 21:45:00,241.72407176190475,241.46615534615376,243.55650075000005,,,,,,456.5936686491228,325.92674818245615,3,726.7467278580585,2.966313174930851,128.16692046666662,128.0,-210.17345805111,128.0,189.30303432359,-0.5610962678740057,-0.24762092230571398,0.7415782937327128
2025-06-21 22:00:00,241.72759022727277,241.50580653846157,243.53539675000002,0.00048800000000002113,,0.00048800000000002113,0.00048800000000002113,,456.3485909222222,326.1619647647059,3,726.7702575157344,2.9664092143499365,127.68662615751629,127.5,-211.266039485663,127.5,190.120219532119,-0.5640313735885393,-0.24507772690060392,0.7416023035874841
2025-06-21 22:15:00,241.70155183720914,241.47422022222224,243.58175205000003,,,,,,456.11549458823526,326.40203615625,3,726.7575241094314,2.9663572412629855,127.21345843198526,127.0,-212.377031118966,127.0,190.936218650258,-0.5669875297239112,-0.2330963339869072,0.7415893103157464
