DateTime_IntBegin,UNIT_1_P,UNIT_2_P,UNIT_3_P,UNIT_4_P,UNIT_5_P,UNIT_6_P,UNIT_7_P,UNIT_8_P,UP_RES_L,LO_RES_L,ON_Units,P_Total,P_N,Net_Head_m,G_Net_Head_m,G_Disch,P_Net_Head_m,P_Disch,Delta_V_mcm,Delta_URL,Machine_Hrs_Real
2025-06-21 23:15:00,241.65471704347823,241.4578315,243.428497,,,,,,455.0784920396826,327.3332147588235,3,726.5410455434783,2.9654736552795034,125.24527728085911,125.0,-217.039469774462,125.0,194.222762468784,-0.5792623467947992,-0.27940428384670213,0.7413684138198758
2025-06-21 23:30:00,241.65280846153848,241.4513003,243.49155172222223,,,,,,454.7984448235294,327.55430597058825,3,726.5956604837608,2.9656965734031053,124.74413885294115,124.5,-218.255841074917,124.5,195.052521608616,-0.5825525400009847,-0.28004721615320705,0.7414241433507763
2025-06-21 23:45:00,241.61494899999994,241.4399101363637,243.46034924999995,,,,,,454.52316903216376,327.78692910197367,3,726.5152083863636,2.9653681974953616,124.2362399301901,124.0,-219.482190559173,124.0,195.885057930571,-0.5857609570207095,-0.27527579136562963,0.7413420493738404
2025-06-22 00:00:00,233.19565980645163,232.64702888235294,235.1373564285715,,,,,,454.23704299375,328.01755948290594,3,700.9800451173761,2.8611430412954126,123.71948351084404,123.5,-220.720019316405,123.5,196.720046559632,-0.5683603926075491,-0.2861260384137836,0.7152857603238532
2025-06-22 00:15:00,231.68456613333328,231.46257128571423,233.48987040740738,,,,,,453.96618292095593,328.2430682894736,3,696.6370078264549,2.8434163584753263,123.2231146314823,123.0,-221.976908521613,123.0,197.557157518879,-0.5680554956047219,-0.27086007279405067,0.7108540896188316
2025-06-22 00:30:00,231.69000500000007,231.42265019999996,233.45858891304343,,,,,,453.6886746856618,328.45097974901955,3,696.5712441130435,2.8431479351552795,122.73769493664224,122.5,-223.26094523617,122.5,198.396052108455,-0.5712875059041294,-0.2775082352941354,0.7107869837888199
2025-06-22 00:45:00,231.63360752631579,231.41594855000002,233.4213082857143,,,,,,453.37439100000006,328.6930765333334,3,696.4708643620302,2.8427382218858375,122.18131446666666,122.0,-224.5,122.0,199.236379942753,-0.5743752577320334,-0.31428368566173503,0.7106845554714594
2025-06-22 01:00:00,,231.44392904761904,233.39950240000005,,,,,,453.0884661047619,328.918656125,2,464.8434314476191,1.8973201283576289,121.66980997976191,121.5,-224.5,121.5,200.077781369615,-0.38335353193465893,-0.28592489523816766,0.4743300320894072
2025-06-22 01:15:00,231.61818992307693,231.4002139047619,233.43333072222225,,,,,,452.7921794975846,329.1245431309525,3,696.451734550061,2.8426601410206573,121.16763636663211,121.0,-224.5,121.0,200.919886153395,-0.5743594814932238,-0.2962866071773078,0.7106650352551643
2025-06-22 01:30:00,141.01135490178572,18.541339429347826,16.137830968169766,,,,,,452.54499071123007,329.21798312885164,1,175.69052529930332,0.7171041848951156,120.82700758237843,120.75,-224.5,120.75,201.341082700415,-0.14489090055805812,-0.24718878635451347,0.1792760462237789
2025-06-22 01:45:00,119.98377379569891,,,,,,,,452.46893636764696,329.3050045394737,1,119.98377379569891,0.48972968896203634,120.66393182817325,120.5,-224.5,120.5,201.762309866245,-0.09894988365477944,-0.07605434358310958,0.12243242224050908
2025-06-22 02:00:00,120.5810753673469,,,,,,,,452.38902995238095,329.4096765335498,1,120.5810753673469,0.4921676545605996,120.47935341883112,120.25,-224.5,120.25,202.183518097353,-0.09944247460396914,-0.07990641526600939,0.1230419136401499
2025-06-22 02:15:00,120.3806845238095,,,,,,,,452.37164594385024,329.40326773205754,1,120.3806845238095,0.4913497327502429,120.4683782117927,120.25,-224.5,120.25,202.183518097353,-0.09927721350218657,-0.01738400853071198,0.12283743318756073
2025-06-22 02:30:00,116.03126222105271,,,,,,,,452.2972394885622,329.47696715151517,1,116.03126222105271,0.473596988657358,120.32027233704702,120.25,-224.5,120.25,202.183518097353,-0.09569027155821919,-0.0744064552880559,0.1183992471643395
2025-06-22 02:45:00,123.7623621686747,,,,,,,,452.22481184659085,329.5003469568182,1,123.7623621686747,0.5051524986476519,120.22446488977266,120.0,-224.5,120.0,202.604657027924,-0.10206606235175805,-0.07242764197133056,0.12628812466191297
2025-06-22 03:00:00,120.71612935514021,,,,,,,,452.1663209999999,329.5753451717171,1,120.71612935514021,0.4927188953271029,120.09097582828281,120.0,-224.5,120.0,202.604657027924,-0.09955385280084114,-0.05849084659092796,0.12317972383177572
2025-06-22 03:15:00,120.64770197029698,,,,,,,,452.10759002631585,329.57831908963584,1,120.64770197029698,0.4924395998787632,120.02927093668,120.0,-224.5,120.0,202.604657027924,-0.0994974211555041,-0.05873097368407798,0.1231098999696908
2025-06-22 03:30:00,120.7132316565657,,,,,,,,452.0582125000001,329.63837735227287,1,120.7132316565657,0.49270706798598246,119.91983514772721,119.75,-224.5,119.75,203.025675639468,-0.09955146308656776,-0.04937752631576586,0.12317676699649562
2025-06-22 04:00:00,120.62268283333327,,,,,,,,452.2887834131015,329.71040725,1,120.62268283333327,0.4923374809523807,120.0783761631015,120.0,-224.5,120.0,202.604657027924,-0.09947678802642852,-0.06073122578737866,0.12308437023809518
2025-06-22 04:30:00,120.80595902525258,,,,,,,,451.82481762500004,329.80610607894744,1,120.80595902525258,0.49308554704184726,119.5187115460526,119.5,-224.5,119.5,203.44652284565,-0.09962793477980524,-0.05440420833326698,0.12327138676046182
2025-06-22 04:45:00,120.76547208695656,,,,,,,,451.78422328571423,329.8608947315789,1,120.76547208695656,0.4929202942324758,119.42332855413531,119.25,-224.5,119.25,203.867146202322,-0.09959454544967172,-0.04059433928580347,0.12323007355811895
2025-06-22 05:00:00,120.85366915463918,,,,,,,,451.72009304743085,329.87831241874994,1,120.85366915463918,0.49328028226383336,119.34178062868091,119.25,-224.5,119.25,203.867146202322,-0.09966728103140751,-0.06413023828338282,0.12332007056595834
2025-06-22 05:30:00,120.93551408080805,,,,,,,,451.5931671999999,329.9549265540936,1,120.93551408080805,0.4936143431869716,119.13824064590631,119.0,-224.5,119.0,204.28749392673,-0.09973477804092762,-0.1340945649123455,0.1234035857967429
2025-06-22 05:45:00,120.8717627380953,,,,,,,,451.5436161428572,329.98979784999995,1,120.8717627380953,0.4933541336248788,119.05381829285727,119.0,-224.5,119.0,204.28749392673,-0.09968220269890675,-0.04955105714270758,0.1233385334062197
2025-06-22 06:00:00,120.91706849999998,,,,,,,,451.47282506951865,330.0287301486843,1,120.91706849999998,0.49353905510204077,118.94409492083435,118.75,-224.5,118.75,204.707512622321,-0.09971956608336734,-0.07079107333856882,0.12338476377551019
2025-06-22 06:15:00,120.89295274999994,,,,,,,,451.40362633928567,330.07577852941176,1,120.89295274999994,0.4934406234693875,118.8278478098739,118.75,-224.5,118.75,204.707512622321,-0.09969967797198974,-0.06919873023298351,0.12336015586734687
2025-06-22 07:30:00,-259.03771966666665,-258.81508155555554,-259.36852516666664,,,,,,452.0389189166667,329.81185165,-3,-777.2213263888889,-3.036020806206597,119.72706726666672,119.5,-224.5,119.5,203.44652284565,0.5559010886788013,0.09191414285709243,-0.7590052015516493
2025-06-22 07:45:00,-259.3375975357143,-258.86621919230765,-259.47221324137934,,,,,,452.1265497941175,329.599615075,-3,-777.6760299694013,-3.0377969920679737,120.02693471911755,120.0,-224.5,120.0,202.604657027924,0.5539246359285518,0.08763087745080611,-0.7594492480169934
2025-06-22 08:00:00,-258.3252752083332,-258.05756125,-258.584806952381,,,,,,452.3843724230769,329.412945798951,-3,-774.9676434107142,-3.0272173570731025,120.47142662412591,120.25,-224.5,120.25,202.183518097353,0.5508481097685696,0.25782262895938857,-0.7568043392682756
2025-06-22 08:15:00,-258.106856,-257.78974060869564,-258.39085781481475,,,,,,452.6439128860294,329.1351562380952,-3,-774.2874544235103,-3.024560368841837,121.0087566479342,121.0,-224.5,121.0,200.919886153395,0.5469248924745951,0.25954046295248645,-0.7561400922104593
2025-06-22 08:30:00,-258.85744337499995,-258.56793470833327,-259.1364844399999,,,,,,452.9109450252101,329.00271894083335,-3,-776.5618625233332,-3.03344477548177,121.40822608437674,121.25,-224.5,121.25,200.498769570464,0.5473817505396426,0.26703213918068514,-0.7583611938704425
2025-06-22 08:45:00,-258.86682711538464,-258.5547458260869,-259.17352176,,,,,,453.1847958333333,328.6964239485294,-3,-776.5950947014717,-3.0335745886776238,121.98837188480388,121.75,-224.5,121.75,199.656969307146,0.5451068776882917,0.27385080812319984,-0.7583936471694059
2025-06-22 09:00:00,-257.6364497407408,-257.51272800000004,-257.78610237500004,,,,,,453.48068565634674,328.5615949657738,-3,-772.9352801157409,-3.0192784379521127,122.41909069057294,122.25,-223.915808338901,122.25,198.816059114566,0.5402529363628995,0.2958898230134537,-0.7548196094880282
2025-06-22 09:15:00,-257.9617224,-257.60751734782605,-258.2065920357142,,,,,,453.72074215882355,328.38673691590907,-3,-773.7758317835403,-3.0225618429044543,122.83400524291449,122.75,-222.614977133529,122.75,197.976403555469,0.5385563308639929,0.24005650247681842,-0.7556404607261136
2025-06-22 09:30:00,-260.5314049230769,-260.0806937931034,-260.647340074074,,,,,,453.99459583690475,328.1781386336956,-3,-781.2594387902543,-3.051794682774431,123.31645720320915,123.25,-221.345661829984,123.25,197.138357562346,0.5414632122416868,0.27385367808119554,-0.7629486706936077
2025-06-22 09:45:00,-261.2814271428572,-261.0023802380952,-261.63596260869565,,,,,,454.2621567254903,327.9820925808271,-3,-783.919769989648,-3.0621866015220625,123.78006414466319,123.75,-220.099171989463,123.75,196.302266361824,0.5410027529114332,0.2675608885855354,-0.7655466503805156
2025-06-22 10:00:00,-262.22664556,-261.77608016,-262.27390572413793,,,,,,454.51427277017535,327.76021655,-3,-786.2766314441378,-3.0713930915786634,124.25405622017536,124.25,-218.867958106551,124.25,195.468462399246,0.5403244365310931,0.2521160446850672,-0.7678482728946658
2025-06-22 10:15:00,-260.40366574999996,-259.93476067999995,-260.57728357142855,,,,,,454.7452628863636,327.5505068617647,-3,-780.9157100014285,-3.05045199219308,124.69475602459892,124.5,-218.255841074917,124.5,195.052521608616,0.5354985178109577,0.23099011618825216,-0.76261299804827
2025-06-22 10:30:00,-256.3926238,-256.0808873636364,-256.7925610714286,,,,,,454.974079116013,327.3447355964912,-3,-769.266072235065,-3.004945594668223,125.1293435195218,125.0,-217.039469774462,125.0,194.222762468784,0.5252659510183786,0.22881622964939652,-0.7512363986670557
2025-06-22 11:15:00,-257.1703478260869,-256.83256809090915,-257.5232862799999,,,,,,455.6607590312499,326.67942940849673,-3,-771.5262021969959,-3.013774227332015,126.48132962275315,126.25,-214.082737313487,126.25,192.162522662503,0.5212210124334203,0.024553831249932045,-0.7534435568330038
2025-06-22 11:30:00,-256.6467411304348,-256.24548121739133,-256.7706603181818,,,,,,455.8825783374999,326.5105391999999,-3,-769.662882666008,-3.006495635414094,126.8720391375,126.75,-212.940103316519,126.75,191.344406024361,0.5177485094158293,0.22181930625004043,-0.7516239088535235
2025-06-22 11:45:00,-257.8764025599999,-257.5940488529411,-258.07644762962957,,,,,,456.09384614705874,326.33828794444446,-3,-773.5468990425705,-3.021667574385041,127.25555820261428,127.25,-211.819108886057,127.25,190.52824633098,0.5181417215484913,0.2112678095588194,-0.7554168935962603
2025-06-22 12:00:00,-257.97184451999993,-257.5161924074074,-258.07111607407404,,,,,,456.34261896388875,326.1223484,-3,-773.5591530014815,-3.021715441412037,127.72027056388873,127.5,-211.266039485663,127.5,190.120219532119,0.5170402827763654,0.2487728168300123,-0.7554288603530093
2025-06-22 12:15:00,-254.9960969285714,-254.60874381481486,-255.2458074761905,,,,,,456.53470612500007,325.9088404431373,-3,-764.8506482195768,-2.987697844607722,128.12586568186276,128.0,-210.17345805111,128.0,189.30303432359,0.5090222408636622,0.19208716111131707,-0.7469244611519305
2025-06-22 12:30:00,-254.80767248148143,-254.46620483999996,-255.20948625925922,,,,,,456.73917238888885,325.72132662200966,-3,-764.4833635807406,-2.986263138987268,128.5178457668792,128.5,-209.098542437771,128.5,188.482732847468,0.5065731336941806,0.20446626388877576,-0.746565784746817
2025-06-22 12:45:00,-254.42543488235296,-254.12555539999997,-254.66477367857144,,,,,,456.9586423181818,325.52950526250004,-3,-763.2157639609244,-2.981311577972361,128.92913705568174,128.75,-208.56672635531,128.75,188.070800431688,0.5046278893249687,0.2194699292929272,-0.7453278944930902
2025-06-22 13:00:00,-254.20297931818186,-253.839482625,-254.45620496000004,,,,,,457.1850478482971,325.32062725292406,-3,-762.4986669031819,-2.978510417590554,129.36442059537302,129.25,-207.515875800914,129.25,187.242163605596,0.5019324614203163,0.22640553011530073,-0.7446276043976385
2025-06-22 13:15:00,-254.3287483703704,-253.98484575,-254.40856335999993,,,,,,457.3818176696428,325.084973675,-3,-762.7221574803704,-2.9793834276576967,129.7968439946428,129.75,-206.4850766362,129.75,186.405546527876,0.4998362365337665,0.19676982134575383,-0.7448458569144242
2025-06-22 13:30:00,-254.35422904166668,-254.03552489473685,-254.65794957692313,,,,,,457.57563550396833,324.8772560944444,-3,-763.0477035133266,-2.980655091848932,130.1983794095239,130.0,-205.978613458098,130.0,185.983611437752,0.49891769858914986,0.19381783432550037,-0.745163772962233
2025-06-22 13:45:00,-255.05139925,-254.69362433333333,-255.3012642173913,,,,,,457.78110235294116,324.6679555309597,-3,-765.0462878007247,-2.988462061721581,130.61314682198145,130.5,-204.983903240085,130.5,185.131323083972,0.497932141925494,0.20546684897283285,-0.7471155154303952
2025-06-22 14:00:00,-256.8410070344828,-256.6346747037036,-257.28765358333345,,,,,,457.9801403398692,324.45016540384614,-3,-770.7633353215199,-3.010794278599687,131.02997493602305,131.0,-204.011364553678,131.0,184.26614551088,0.4993087109793974,0.1990379869280332,-0.7526985696499218
2025-06-22 14:15:00,-255.30288860000002,-255.17508615625007,-255.84010354838708,,,,,,458.1680360359477,324.2380955132353,-3,-766.3180783046372,-2.993429993377489,131.4299405227124,131.25,-203.53281090692,131.25,183.82790606824,0.49524837088000445,0.18789569607849899,-0.7483574983443723
2025-06-22 14:30:00,-253.31333640625002,-253.10207287096776,-253.4894604375,,,,,,458.3737479570707,324.02246978245614,-3,-759.9048697147177,-2.968378397323116,131.85127817461455,131.75,-202.589998749728,131.75,182.939304896763,0.48872977260917244,0.2057119211229974,-0.742094599330779
2025-06-22 14:45:00,-252.00936412000007,-251.6127472727273,-252.1983801904762,,,,,,458.57745891176467,323.81007703125005,-3,-755.8204915832035,-2.952423795246889,132.26738188051462,132.25,-201.664827986813,132.25,182.03592139667,0.4837024673290987,0.2037109546939746,-0.7381059488117222
2025-06-22 15:00:00,-251.82014503448275,-251.57933785185185,-252.0138716956522,,,,,,458.76883364705884,323.58659479558827,-3,-755.4133545819868,-2.950833416335886,132.68223885147057,132.5,-201.208420006925,132.5,181.580067187427,0.48223127699745744,0.19137473529417548,-0.7377083540839715
2025-06-22 15:15:00,-250.35381049999998,-250.15817586956527,-250.5560605769231,,,,,,458.95211379166676,323.36170879117657,-3,-751.0680469464884,-2.9338595583847202,133.0904050004902,133.0,-200.307796795213,133.0,180.663771937035,0.4770379207361766,0.1832801446079202,-0.7334648895961801
2025-06-22 15:30:00,-249.82893218181815,-249.49516243999997,-250.11604372000002,,,,,,459.1418236977124,323.1430146755952,-3,-749.4401383418182,-2.9275005403977272,133.4988090221172,133.25,-199.863588899121,133.25,180.204658526885,0.4747943116976793,0.18970990604566396,-0.7318751350994318
2025-06-22 15:45:00,-252.3271901851851,-252.2117342916666,-252.7377166129032,,,,,,459.32507613970574,322.9030490580357,-3,-757.2766410897549,-2.958111879256855,133.92202708167002,133.75,-198.987741833425,133.75,179.28786132432,0.4773181971510241,0.18325244199331792,-0.7395279698142138
2025-06-22 16:00:00,-253.02259940740737,-252.67500239999993,-253.24683448275857,,,,,,459.5133298882354,322.67311199999995,-3,-758.9444362901659,-2.9646267042584604,134.34021788823543,134.25,-198.126222417168,134.25,178.37773567971,0.47594105877710297,0.1882537485296325,-0.7411566760646151
2025-06-22 16:15:00,-252.75756578260874,-252.49190083333326,-253.11115120833335,,,,,,459.69535764705887,322.43262919191915,-3,-758.3606178242753,-2.9623461633760755,134.76272845513972,134.75,-197.279637687698,134.75,177.477397434806,0.47317453863927156,0.18202775882349442,-0.7405865408440189
2025-06-22 16:30:00,-253.10340352,-252.78994634615387,-253.4534206896552,,,,,,459.86750105882345,322.1796022977941,-3,-759.346770555809,-2.966198322483629,135.18789876102937,135.0,-196.862124618776,135.0,177.031110134248,0.4725984437168589,0.17214341176457992,-0.7415495806209073
2025-06-22 16:45:00,-250.73545044444447,-250.50385904761904,-251.13163811538467,,,,,,460.04733350681823,321.94183802777775,-3,-752.3709476074482,-2.9389490140915946,135.60549547904048,135.5,-196.039184423465,135.5,176.145379808605,0.46591406129276025,0.1798324479947837,-0.7347372535228986
2025-06-22 17:00:00,-251.21323387500001,-250.8390934642857,-251.4046632068965,,,,,,460.2200397619048,321.68094316408667,-3,-753.4569905461822,-2.943191369321024,136.03909659781812,136.0,-195.233147188945,136.0,175.267654589467,0.4642616234779719,0.17270625508655257,-0.735797842330256
2025-06-22 17:15:00,-251.00229411538461,-250.7376282758621,-232.87155720689663,,,,,,460.3722983888889,321.410802,-3,-734.6114795981434,-2.869576092180248,136.46149638888892,136.25,-194.836460640452,136.25,174.831476126811,0.4515230016486707,0.1522586269841213,-0.717394023045062
2025-06-22 19:15:00,244.78561144444444,,245.54897824,,,,,,460.3713213223683,321.3763059210526,2,490.33458968444444,2.001365672181406,136.4950154013157,136.25,-194.836460640452,136.25,174.831476126811,-0.3509451036136118,-0.1104944958134979,0.5003414180453515
2025-06-22 19:30:00,244.68089156521745,78.33266894117648,245.52628931578946,,,,,,460.2373064285714,321.69678271052635,2,568.5398498221833,2.3205708156007483,136.04052371804505,136.0,-195.233147188945,136.0,175.267654589467,-0.4077471092440959,-0.1340148937969161,0.5801427039001871
2025-06-22 19:45:00,241.80615034782608,212.82284359375004,242.86670820833334,,,,,,460.0752413480393,321.85294694957986,3,697.4957021499094,2.8469212332649367,135.72229439845944,135.5,-196.039184423465,135.5,176.145379808605,-0.502297305018393,-0.162065080532102,0.7117303083162342
2025-06-22 20:00:00,241.61626185714283,243.49834965,242.45597699999996,,,,,,459.88168105208337,322.1236386944445,3,727.5705885071428,2.9696758714577256,135.25804235763889,135.25,-196.448596848133,135.25,176.587174402029,-0.525049792237464,-0.19356029595593327,0.7424189678644314
2025-06-22 20:15:00,241.5655603125,243.4414587727273,242.47041095454549,,,,,,459.66346018137256,322.39775283333324,3,727.4774300397728,2.969295632815399,134.7657073480393,134.75,-197.279637687698,134.75,177.477397434806,-0.5272034099665373,-0.21822087071080887,0.7423239082038497
2025-06-22 20:30:00,241.62109994999997,243.4414961,242.48592700000003,,,,,,459.46441828819434,322.6565044005602,3,727.54852305,2.9695858083673468,134.30791388763413,134.25,-198.126222417168,134.25,178.37773567971,-0.5295175365199091,-0.19904189317821874,0.7423964520918367
2025-06-22 20:45:00,241.59383461111116,243.47377020000008,242.48419134615386,,,,,,459.2561785294117,322.9346493174603,3,727.551796157265,2.9695991679888367,133.82152921195143,133.75,-198.987741833425,133.75,179.28786132432,-0.5318224493296646,-0.2082397587826108,0.7423997919972092
2025-06-22 21:00:00,241.63275155000002,243.41272904545457,242.45244264705883,,,,,,459.0691923083333,323.2131842142857,3,727.4979232425135,2.9693792785408712,133.35600809404758,133.25,-199.863588899121,133.25,180.204658526885,-0.534123719470675,-0.18698622107842766,0.7423448196352178
2025-06-22 21:15:00,241.64031047619045,243.40538205882353,242.49963070967746,,,,,,458.86754228124994,323.4731171090226,3,727.5453232446914,2.969572747937516,132.89442517222733,132.75,-200.756069374603,132.75,181.1224536945,-0.5365437773380869,-0.20165002708336033,0.742393186984379
2025-06-22 21:30:00,241.6580872941176,243.39042650000005,242.52038555555555,,,,,,458.6357706845238,323.7111667521009,3,727.5688993496732,2.9696689769374416,132.42460393242288,132.25,-201.664827986813,132.25,182.03592139667,-0.5389900050706777,-0.231771596726162,0.7424172442343604
2025-06-22 21:45:00,241.62862193749996,243.45816550000004,242.4970732380952,,,,,,458.4106704166667,323.9563338366012,3,727.5838606755951,2.9697300435738576,131.9543365800655,131.75,-202.589998749728,131.75,182.939304896763,-0.5414738452331918,-0.22510026785710124,0.7424325108934644
2025-06-22 22:00:00,241.6592846521739,243.4176426190476,242.51014770000006,,,,,,458.18470854910714,324.2210221650327,3,727.5870749712216,2.969743163147843,131.46368638407444,131.25,-203.53281090692,131.25,183.82790606824,-0.5439961563003796,-0.2259618675595334,0.7424357907869608
2025-06-22 22:15:00,241.6931283695653,243.41811995238103,242.49322781818182,,,,,,457.96957325,324.466452675,3,727.6044761401281,2.9698141883270535,131.00312057499997,131.0,-204.011364553678,131.0,184.26614551088,-0.5452882605283282,-0.21513529910714624,0.7424535470817634
2025-06-22 22:30:00,,243.4340904090909,242.54559461904765,,,,,,457.7507789529412,324.7187964035088,2,485.97968502813853,1.9835905511352594,130.53198254943237,130.5,-204.983903240085,130.5,185.131323083972,-0.36594372024167116,-0.21879429705882103,0.49589763778381485
2025-06-22 22:45:00,,243.44775629032267,242.48955263157893,,,,,,457.50897644427243,324.9494753450981,2,485.9373089219016,1.9834175874363331,130.05950109917433,130.0,-205.978613458098,130.0,185.983611437752,-0.36768744411168763,-0.24180250866874076,0.4958543968590833
2025-06-22 23:00:00,241.7047286153846,243.426168,242.50914235294124,,,,,,457.2836236147186,325.17915907748534,3,727.6400389683258,2.9699593427278606,129.60446453723324,129.5,-206.997652137895,129.5,186.824977723148,-0.5532971498007057,-0.22535282955385583,0.7424898356819651
2025-06-22 23:15:00,241.6702365789474,243.4156286956522,242.50697652631578,,,,,,457.0652804617647,325.43052803801163,3,727.5928418009154,2.969766701228226,129.13475242375307,129.0,-208.03909640942,129.0,187.657359613064,-0.5560448229632738,-0.21834315295387796,0.7424416753070565
2025-06-22 23:30:00,241.6817382941177,243.40155835294118,242.50021866666668,,,,,,456.83755803333327,325.69633791470585,3,727.5835153137256,2.9697286339335736,128.64122011862742,128.5,-209.098542437771,128.5,188.482732847468,-0.5588693359121006,-0.2277224284314343,0.7424321584833934
2025-06-22 23:45:00,241.6339004499999,243.42358256521737,242.45506193750006,,,,,,456.601436263158,325.9173520214286,3,727.5125449527173,2.969438958990683,128.1840842417294,128.0,-210.17345805111,128.0,189.30303432359,-0.5616875290344842,-0.23612177017525937,0.7423597397476708
2025-06-23 00:00:00,241.70191799999995,243.47850117647056,242.50402476190473,,,,,,456.3311143903509,326.1493639277778,3,727.6844439383752,2.9701405875035722,127.68175046257306,127.5,-211.266039485663,127.5,190.120219532119,-0.5647408547737498,-0.2703218728071306,0.7425351468758931
2025-06-23 00:15:00,241.70568976190475,243.41730045000003,242.5098204545454,,,,,,456.0820472857142,326.38834853618425,3,727.6328106664502,2.9699298394548985,127.19369874952997,127.0,-212.377031118966,127.0,190.936218650258,-0.5676703937415527,-0.2490671046366515,0.7424824598637246
2025-06-23 00:30:00,241.67550145833334,243.4487217777778,242.51566887499996,,,,,,455.82860472826087,326.62430562500003,3,727.6398921111111,2.9699587433106576,126.70429910326084,126.5,-213.508599802606,126.5,191.753094182335,-0.5707005594801893,-0.2534425574533543,0.7424896858276644
2025-06-23 00:45:00,241.63808050000003,243.40058695652178,242.4773103125,,,,,,455.5721327666667,326.85588137236846,3,727.5159777690218,2.9694529704858033,126.21625139429824,126.0,-214.662684331498,126.0,192.572789666403,-0.5736876710765608,-0.2564719615941726,0.7423632426214508
2025-06-23 01:00:00,241.62900113636363,243.38864235714286,242.474503,,,,,,455.3235277962184,327.1079789787582,3,727.4921464935065,2.9693556999734962,125.71554881746022,125.5,-215.840132941036,125.5,193.396059251572,-0.5768155161283521,-0.248604970448298,0.7423389249933741
2025-06-23 01:15:00,241.59373003846162,243.40027799999996,242.43835792857143,,,,,,455.0669105808824,327.333008450893,3,727.432365967033,2.9691116978246246,125.23390212998942,125.0,-217.039469774462,125.0,194.222762468784,-0.5799729857373082,-0.2566172153360071,0.7422779244561561
2025-06-23 01:30:00,241.64690899999997,243.38771995652175,242.46433173809535,,,,,,454.7855781111111,327.55747151608193,3,727.498960694617,2.9693835130392534,124.72810659502915,124.5,-218.255841074917,124.5,195.052521608616,-0.5832767665011365,-0.2813324697713142,0.7423458782598134
2025-06-23 01:45:00,241.6305010588235,243.42181393750002,,,,,,,454.5130140882353,327.8053968665414,2,485.0523149963235,1.9798053673319327,124.20761722169391,124.0,-219.482190559173,124.0,195.885057930571,-0.39107881701253866,-0.27256402287576975,0.49495134183298317
2025-06-23 02:00:00,241.60175756521738,243.3773084285714,242.4385008666667,,,,,,454.220229231884,328.0268359551083,3,727.4175668604555,2.969051293307982,123.69339327677568,123.5,-220.720019316405,123.5,196.720046559632,-0.5897961529293015,-0.292784856351318,0.7422628233269954
2025-06-23 02:15:00,241.58772444444446,243.39454513636358,242.44316785185183,,,,,,453.91949054761903,328.27010555263155,3,727.4254374326599,2.9690834180924894,123.14938499498749,123.0,-221.976908521613,123.0,197.557157518879,-0.5931611624618591,-0.30073868426495665,0.7422708545231224
2025-06-23 02:30:00,241.58540959090905,243.34385065000006,242.3959700588235,,,,,,453.6499908490197,328.52792115789475,3,727.3252302997327,2.9686744093866637,122.62206969112492,122.5,-223.26094523617,122.5,198.396052108455,-0.5965101492642856,-0.2694996985993612,0.7421686023466659
2025-06-23 02:45:00,241.7562916249999,243.39612936842101,242.4927069166666,,,,,,453.2909484242424,328.7461481205129,3,727.6451279100876,2.9699801139187247,122.04480030372952,122.0,-224.5,122.0,199.236379942753,-0.6000844820172784,-0.35904242477727166,0.7424950284796812
2025-06-23 07:15:00,-257.22368664,-256.9541295652175,-7.285453323529412,,,,,,453.22749146992476,328.7757398947369,-2,-521.4632695287469,-2.0369658965966675,121.95175157518787,121.75,-224.5,121.75,199.656969307146,0.36602499374685354,0.122767025480357,-0.5092414741491669
2025-06-23 07:30:00,-257.40073578947363,-257.09959596296295,-209.84454231914899,,,,,,453.4460284969041,328.5496800055555,-3,-724.3448740715855,-2.829472164342131,122.39634849134859,122.25,-223.915808338901,122.25,198.816059114566,0.5062900545799777,0.21853702697933386,-0.7073680410855328
2025-06-23 07:45:00,-258.28816280000007,-258.00494380769226,-258.5781194444445,,,,,,453.6958397980392,328.38486504887214,-3,-774.8712260521369,-3.0268407267661597,122.81097474916703,122.75,-222.614977133529,122.75,197.976403555469,0.5393187370983477,0.24981130113508243,-0.7567101816915399
2025-06-23 08:00:00,-258.31373647826086,-258.0935276785714,-258.63004433333333,,,,,,453.95522419242417,328.2099230714286,-3,-775.0373084901656,-3.0274894862897095,123.24530112099558,123.0,-221.976908521613,123.0,197.557157518879,0.5382919955967176,0.2593843943849947,-0.7568723715724274
2025-06-23 08:15:00,-257.35948612,-257.08860654166665,-257.57461536363627,,,,,,454.19052851136354,328.02961494444446,-3,-772.0227080253028,-3.015713703223839,123.66091356691908,123.5,-220.720019316405,123.5,196.720046559632,0.5339262060978425,0.2353043189393702,-0.7539284258059598
2025-06-23 08:30:00,-256.89760376000004,-256.5481182962963,-257.1758587916666,,,,,,454.43783156666666,327.8222716489899,-3,-770.6215808479628,-3.010240550187355,124.11555991767676,124.0,-219.482190559173,124.0,195.885057930571,0.5306950301025636,0.2473030553031208,-0.7525601375468387
2025-06-23 08:45:00,-256.31063900000004,-256.20011577777774,-256.7760871875,,,,,,454.68775920588234,327.6285995151515,-3,-769.2868419652777,-3.005026726426866,124.55915969073084,124.5,-218.255841074917,124.5,195.052521608616,0.5275242364417604,0.2499276392156844,-0.7512566816067165
2025-06-23 09:00:00,-256.3573557083334,-256.0729407083334,-256.61517141176466,,,,,,454.9305889248367,327.39729989181285,-3,-769.0454678284315,-3.0040838587048104,125.03328903302383,125.0,-217.039469774462,125.0,194.222762468784,0.5251153191529792,0.24282971895434002,-0.7510209646762026
2025-06-23 09:15:00,-256.46848942857144,-256.1702255666666,-256.7262399285715,,,,,,455.1458904,327.1878923263158,-3,-769.3649549238096,-3.005331855171131,125.45799807368417,125.25,-216.437273416374,125.25,193.809010703465,0.5242143543176935,0.2153014751633009,-0.7513329637927828
2025-06-23 09:30:00,-256.80962026666674,-256.55932103448276,-257.0516363333333,,,,,,455.38931224772733,326.97304981286555,-3,-770.4205776344829,-3.009455381384699,125.91626243486178,125.75,-215.24850502701,125.75,192.983966248244,0.522698972172067,0.24342184772734754,-0.7523638453461747
2025-06-23 09:45:00,-256.86142082142857,-256.56677308333326,-257.1717577307693,,,,,,455.6377983687499,326.7451937395833,-3,-770.5999516355312,-3.0101560610762936,126.39260462916656,126.25,-214.082737313487,126.25,192.162522662503,0.5205952640738196,0.24848612102255174,-0.7525390152690734
2025-06-23 10:00:00,-257.5724818333334,-257.26052437931037,-257.8725252727273,,,,,,455.84032540972214,326.5714630964912,-3,-772.705531485371,-3.0183809823647305,126.76886231323095,126.75,-212.940103316519,126.75,191.344406024361,0.519795284603226,0.2025270409722566,-0.7545952455911826
2025-06-23 10:15:00,-258.03156916666666,-257.78211277272726,-258.29499742857155,,,,,,456.05607677678586,326.3489060772728,-3,-774.1086793679656,-3.0238620287811155,127.20717069951309,127.0,-212.377031118966,127.0,190.936218650258,0.5196283033460075,0.21575136706371723,-0.7559655071952789
2025-06-23 10:30:00,-257.2763870869565,-257.0999218399999,-257.73257457142853,,,,,,456.2878930784314,326.17217464285716,-3,-772.108883498385,-3.0160503261655665,127.61571843557425,127.5,-211.266039485663,127.5,190.120219532119,0.5160709351174649,0.23181630164555145,-0.7540125815413916
2025-06-23 10:45:00,-259.18796860000003,-259.03048043478253,-259.4978578095238,,,,,,456.4976533705881,325.95983247450977,-3,-777.7163068443064,-3.0379543236105717,128.03782089607836,128.0,-210.17345805111,128.0,189.30303432359,0.5175845744363556,0.20976029215671588,-0.7594885809026429
2025-06-23 11:00:00,-258.33548475000003,-258.07056500000004,-258.87339081818175,,,,,,456.71383887152774,325.74667165735286,-3,-775.2794405681818,-3.0284353147194603,128.46716721417488,128.25,-209.633551178734,128.25,188.893396579641,0.5148462896271836,0.2161855009396163,-0.7571088286798651
2025-06-23 11:15:00,-254.49702399999993,-254.12139635483868,-254.79693934482756,,,,,,456.9143545367647,325.50737245670996,-3,-763.4153596996662,-2.982091248826821,128.90698208005472,128.75,-208.56672635531,128.75,188.070800431688,0.5047598593144731,0.2005156652369351,-0.7455228122067052
2025-06-23 11:30:00,-251.8037392142856,-251.6026660714286,-252.12682508695653,,,,,,457.12476375284086,325.3050753538961,-3,-755.5332303726707,-2.951301681143245,129.31968839894478,129.25,-207.515875800914,129.25,187.242163605596,0.4973473010070846,0.21040921607618657,-0.7378254202858112
2025-06-23 11:45:00,-252.35634904347825,-252.09032464,-252.8013374444444,,,,,,457.33263515359477,325.1353841517857,-3,-757.2480111279226,-2.9580000434684477,129.6972510018091,129.5,-206.997652137895,129.5,186.824977723148,0.4973654630034572,0.20787140075390198,-0.7395000108671119
2025-06-23 12:00:00,-252.31579962068957,-251.99814368965514,-252.40797475000005,,,,,,457.52149197647054,324.9115624302632,-3,-756.7219180603447,-2.9559449924232215,130.10992954620735,130.0,-205.978613458098,130.0,185.983611437752,0.49478159241198816,0.18885682287577765,-0.7389862481058054
2025-06-23 12:15:00,-252.11678600000002,-251.89865881818184,-252.4256611818182,,,,,,457.724130482143,324.68738950904975,-3,-756.4411060000001,-2.9548480703125004,130.53674097309323,130.5,-204.983903240085,130.5,185.131323083972,0.49233143949216734,0.20263850567243935,-0.7387120175781251
2025-06-23 12:30:00,-250.30731824137942,-250.16113861538463,-250.69131506896557,,,,,,457.9411431470587,324.5063266192983,-3,-751.1597719257296,-2.9342178590848813,130.9348165277604,130.75,-204.494991749968,130.75,184.70049025741,0.487756329385523,0.21701266491572824,-0.7335544647712203
2025-06-23 12:45:00,-252.37906637499998,-252.1063147586207,-252.62148993103457,,,,,,458.12096884401717,324.2583144647059,-3,-757.1068710646553,-2.9574487150963096,131.36265437931127,131.25,-203.53281090692,131.25,183.82790606824,0.4892954441403253,0.17982569695845996,-0.7393621787740774
2025-06-23 13:00:00,-254.02788583999998,-253.55648637037032,-254.13294619230757,,,,,,458.31632578342237,324.05004766666667,-3,-761.7173184026778,-2.9754582750104603,131.7662781167557,131.75,-202.589998749728,131.75,182.939304896763,0.4898954417217616,0.19535693940520105,-0.7438645687526151
2025-06-23 13:15:00,-251.95417949999998,-251.64417900000004,-252.09317838461538,,,,,,458.5279788498452,323.85733118888885,-3,-755.6915368846154,-2.951920065955529,132.17064766095638,132.0,-202.125306372756,132.0,182.489252836446,0.48482431854222324,0.21165306642285486,-0.7379800164888822
2025-06-23 13:30:00,-251.1489710689654,-250.86223785714287,-251.4482931923076,,,,,,458.72870152777784,323.62110442499994,-3,-753.4595021184159,-2.943201180150062,132.6075971027779,132.5,-201.208420006925,132.5,181.580067187427,0.48098400123398644,0.20072267793261744,-0.7358002950375155
2025-06-23 13:45:00,-252.6643058695653,-252.23994511538464,-252.8574282903226,,,,,,458.9131966825397,323.37022188235295,-3,-757.7616792752725,-2.9600065596690333,133.04297480018676,133.0,-200.307796795213,133.0,180.663771937035,0.4812893550253564,0.18449515476186207,-0.7400016399172583
2025-06-23 14:00:00,-251.90560716666667,-251.30000360000003,-252.0292319583333,,,,,,459.0931586222223,323.1762327211538,-3,-755.234842725,-2.9501361043945313,133.4169259010685,133.25,-199.863588899121,133.25,180.204658526885,0.4784654423702262,0.17996193968258467,-0.7375340260986328
2025-06-23 14:15:00,-250.79964895833334,-250.54702496428564,-251.04877240000002,,,,,,459.30425341388883,322.9397423684211,-3,-752.3954463226189,-2.93904471219773,133.86451104546774,133.75,-198.987741833425,133.75,179.28786132432,0.4742415367078344,0.21109479166653955,-0.7347611780494325
2025-06-23 14:30:00,-251.39208388000006,-250.94556512,-251.5533974166666,,,,,,459.47910246491233,322.7074061529412,-3,-753.8910464166667,-2.944886900065104,134.27169631197114,134.25,-198.126222417168,134.25,178.37773567971,0.4727720313598084,0.17484905102350012,-0.736221725016276
2025-06-23 14:45:00,-251.70514679166672,-251.4190586071429,-251.91259353333334,,,,,,459.63801472222224,322.47585137368424,-3,-755.036798932143,-2.9493624958286837,134.662163348538,134.5,-197.701031848909,134.5,177.92625843832,0.47229213029499256,0.15891225730990755,-0.7373406239571709
2025-06-23 15:00:00,-253.47467318518517,-253.08109824999994,-253.75552133333326,,,,,,459.80522656944436,322.23096150000003,-3,-760.3112927685183,-2.9699659873770248,135.07426506944432,135.0,-196.862124618776,135.0,177.031110134248,0.4731987382256814,0.16721184722212,-0.7424914968442562
2025-06-23 15:15:00,-252.02663896153848,-251.69124844827596,-252.33542250000005,,,,,,459.9813355146199,322.00314404365076,-3,-756.0533099098145,-2.953333241835213,135.47819147096914,135.25,-196.448596848133,135.25,176.587174402029,0.469368695018938,0.17610894517554243,-0.7383333104588032
2025-06-23 15:30:00,-250.60006790909094,-250.48008548,-251.02552443333335,,,,,,460.1574585999999,321.74226114444446,-3,-752.1056778224242,-2.9379128039938447,135.91519745555547,135.75,-195.634026302325,135.75,175.70558182498,0.46458691071911723,0.17612308538002708,-0.7344782009984612
2025-06-23 16:15:00,-246.89874607407413,-246.58532356666663,-246.98812127999992,0.0004879999999999964,0.0,0.0004879999999999964,0.0004879999999999964,0.0004879999999999964,460.6729346944444,320.9700190447369,-3,-740.4702389207406,-2.892461870784143,137.2029156497075,137.0,-193.67053094992,137.0,173.532085428306,0.45174144641312847,0.1228399444443653,-0.7231154676960357
2025-06-23 18:15:00,,244.0470005454545,242.63754152173908,,,,,,460.6945443333332,321.017358434874,2,486.68454206719355,1.9864675186416063,137.17718589845924,137.0,-193.67053094992,137.0,173.532085428306,-0.346248197145081,-0.06937541666678726,0.4966168796604016
2025-06-23 18:30:00,,243.44315165000006,242.43107936842108,,,,,,460.59068315441164,321.1908294829544,2,485.87423101842114,1.9831601266058005,136.8998536714572,136.75,-194.055701066823,136.75,173.963826458533,-0.3463591758266323,-0.10386117892159064,0.49579003165145014
2025-06-23 18:45:00,170.87702466666667,243.3902004117647,242.44702605882352,,,,,,460.46350250833336,321.42623475210087,3,656.7142511372549,2.680466331172469,136.5372677562325,136.5,-194.443843520477,136.5,174.396913127014,-0.46908015827436594,-0.12718064607827273,0.6701165827931173
2025-06-23 19:00:00,241.64236867567564,243.41090674074064,242.5521822272727,,,,,,460.28927625490195,321.79545135,3,727.605457643689,2.9698181944640365,135.99382490490194,135.75,-195.634026302325,135.75,175.70558182498,-0.5228977416920105,-0.17422625343141362,0.7424545486160091
2025-06-23 19:15:00,,243.38889909999995,242.49277761111114,,,,,,460.0828911145833,321.95747455555556,2,485.8816767111111,1.9831905171882085,135.6254165590277,135.5,-196.039184423465,135.5,176.145379808605,-0.3499047463913335,-0.20638514031867317,0.4957976292970521
2025-06-23 19:30:00,241.6410718095238,243.4031530000001,242.47093604347828,,,,,,459.88010483333323,322.2300939083334,3,727.5151608530022,2.9694496361347027,135.15001092499983,135.0,-196.862124618776,135.0,177.031110134248,-0.526114947886136,-0.2027862812500416,0.7423624090336757
2025-06-23 19:45:00,241.58606437499995,243.36587606250004,242.47240404761902,,,,,,459.67794221875,322.51906925545455,3,727.424344485119,2.9690789570821186,134.65887296329544,134.5,-197.701031848909,134.5,177.92625843832,-0.5282909761104158,-0.20216261458324425,0.7422697392705296
2025-06-23 20:00:00,241.55564085714286,243.36958713043472,242.43476457894735,,,,,,459.47377630624993,322.77745622727275,3,727.359992566525,2.968816296189898,134.19632007897718,134.0,-198.555139302461,134.0,178.83167077025,-0.5305263599280613,-0.20416591250005922,0.7422040740474745
2025-06-23 20:15:00,241.5883238260869,243.35857299999998,242.46813822727287,,,,,,459.25465032500006,323.0149569166667,3,727.4150350533598,2.9690409594014686,133.73969340833338,133.5,-199.42412876686,133.5,179.745773336488,-0.5328885659415841,-0.21912598124987426,0.7422602398503672
2025-06-23 20:30:00,241.57427811111114,243.35489156521746,242.45438696296293,,,,,,459.0463879305556,323.29972744736847,3,727.3835566392916,2.968912476078741,133.24666048318716,133.0,-200.307796795213,133.0,180.663771937035,-0.5352266852650378,-0.20826239444443218,0.7422281190196852
2025-06-23 20:45:00,241.58697036842108,243.32960521428575,242.43103520000005,,,,,,458.8388149776785,323.54909485294104,3,727.3476107827069,2.9687657582967626,132.78972012473747,132.75,-200.756069374603,132.75,181.1224536945,-0.5363979700766137,-0.20757295287711486,0.7421914395741906
2025-06-23 21:00:00,241.62304331818186,243.34737970588236,242.46219939999997,,,,,,458.62751648297217,323.7906376785714,3,727.4326224240642,2.9691127445880174,132.33687880440078,132.25,-201.664827986813,132.25,182.03592139667,-0.5388890498197171,-0.211298494706341,0.7422781861470044
2025-06-23 21:15:00,241.5376518,243.3398179473684,242.45849600000008,,,,,,458.4789604,324.0341135,3,727.3359657473685,2.9687182275402795,131.94484690000002,131.75,-202.589998749728,131.75,182.939304896763,-0.5412893598051121,-0.1485560829721635,0.7421795568850699
2025-06-23 21:30:00,241.5485879130435,243.28602265217393,242.4052816666666,,,,,,458.2278713680555,324.292295,3,727.239892231884,2.9683260907423836,131.43557636805548,131.25,-203.53281090692,131.25,183.82790606824,-0.543736577643432,-0.2510890319445025,0.7420815226855959
2025-06-23 21:45:00,241.54472772727274,243.3209525909091,242.43950082608697,,,,,,457.93714570980393,324.53634396842097,3,727.3051811442688,2.968592576099056,130.90080174138296,130.75,-204.494991749968,130.75,184.70049025741,-0.5463560829225536,-0.29072565825157426,0.742148144024764
2025-06-23 22:00:00,241.57676433333333,243.3320881034484,242.42434073684203,,,,,,457.70166826470586,324.77205896111116,3,727.3331931736237,2.9687069109127497,130.4296093035947,130.25,-205.478336516796,130.25,185.558950798917,-0.549004461894241,-0.2354774450980699,0.7421767277281874
2025-06-23 22:15:00,241.64658469565225,243.36742642857143,242.4400761578948,,,,,,457.4809952571428,325.0233111993464,3,727.4540872821185,2.9692003562535447,129.95768405779643,129.75,-206.4850766362,129.75,186.405546527876,-0.5517860067983209,-0.2206730075630503,0.7423000890633862
2025-06-23 22:30:00,241.52055422222222,243.30301947826084,242.40472709090912,,,,,,457.25866095938363,325.2555246111111,3,727.2283007913921,2.968278778740376,129.5031363482725,129.5,-206.997652137895,129.5,186.824977723148,-0.5529840642809964,-0.22233429775917557,0.742069694685094
2025-06-23 22:45:00,241.51950020833337,243.32083305555554,242.3666118888889,,,,,,457.0384007499999,325.49483369999996,3,727.2069451527778,2.968191612868481,129.04356704999992,129.0,-208.03909640942,129.0,187.657359613064,-0.55574991100006,-0.22026020938375268,0.7420479032171202
2025-06-23 23:00:00,241.473111516129,243.2872432592592,242.34611483870967,,,,,,456.8164949164085,325.73884192481205,3,727.1064696140979,2.967781508628971,128.57765299159644,128.5,-209.098542437771,128.5,188.482732847468,-0.5585029089552782,-0.22190583359139282,0.7419453771572427
2025-06-23 23:15:00,241.444504,243.29810009999997,242.3638046153846,,,,,,456.57037266875,325.98664355,3,727.1064087153845,2.967781260062794,128.08372911875,128.0,-210.17345805111,128.0,189.30303432359,-0.5613739651500103,-0.24612224765849078,0.7419453150156985
2025-06-23 23:30:00,241.4156405238096,243.27332652173908,242.28914864705888,,,,,,456.30813232499986,326.2193022395834,3,726.9781156926076,2.9672576150718677,127.58883008541648,127.5,-211.266039485663,127.5,190.120219532119,-0.5641926880229166,-0.26224034375013616,0.7418144037679669
2025-06-23 23:45:00,241.4191985,243.2581675,242.2927855238096,0.00048799999999999343,0.0,0.00048799999999999343,0.00048799999999999343,0.00048799999999999343,456.0662816250001,326.4564678347953,3,726.9721035238097,2.9672330756073864,127.10981379020478,127.0,-212.377031118966,127.0,190.936218650258,-0.5671549361119457,-0.24185069999975894,0.7418082689018466
2025-06-24 00:00:00,241.41683222222224,243.30279770370362,242.3446920384615,,,,,,455.83494631578947,326.68100541666666,3,727.0643219643873,2.9676094774056625,126.6539408991228,126.5,-213.508599802606,126.5,191.753094182335,-0.5702491298536437,-0.2313353092106354,0.7419023693514156
2025-06-24 00:15:00,241.39949885714282,243.27037612499998,242.34364915,,,,,,455.5736671486928,326.9381176258171,3,727.0135241321428,2.967402139314869,126.13554952287569,126.0,-214.662684331498,126.0,192.572789666403,-0.5732914578447237,-0.2612791670966885,0.7418505348287172
2025-06-24 00:30:00,241.3743879444445,243.28762882608697,242.33750072222222,,,,,,455.30013919444445,327.18108173124995,3,726.9995174927537,2.9673449693581784,125.61905746319451,125.5,-215.840132941036,125.5,193.396059251572,-0.5764249194013652,-0.27352795424832266,0.7418362423395446
2025-06-24 00:45:00,241.39365159999994,243.29150175000004,242.2912580588236,,,,,,455.03349606725146,327.41231706140354,3,726.9764114088235,2.967250658811525,125.12117900584792,125.0,-217.039469774462,125.0,194.222762468784,-0.5796094587087388,-0.2666431271929923,0.7418126647028812
2025-06-24 01:00:00,241.39690822727277,243.2823793199999,242.299298,,,,,,454.75753447514614,327.6473176454248,3,726.9785855472727,2.967259532846011,124.61021682972137,124.5,-218.255841074917,124.5,195.052521608616,-0.5828595525259842,-0.27596159210531823,0.7418148832115028
2025-06-24 01:15:00,241.40356831249997,243.30443440000002,242.30661588461544,,,,,,454.48615511513157,327.8735905392157,3,727.0146185971155,2.9674066065188387,124.11256457591588,124.0,-219.482190559173,124.0,195.885057930571,-0.5861636120506649,-0.27137936001457774,0.7418516516297097
2025-06-24 01:30:00,241.44164933333343,243.28939721052632,242.3818495499999,,,,,,454.2123422105263,328.10334536842106,3,727.1128960938597,2.9678077391586113,123.60899684210523,123.5,-220.720019316405,123.5,196.720046559632,-0.5895491233630185,-0.2738129046052791,0.7419519347896528
2025-06-24 01:45:00,241.40518027272728,243.3113584761905,242.33758673913044,,,,,,453.92101037847226,328.3586146666667,3,727.0541254880482,2.9675678591348906,123.06239571180555,123.0,-221.976908521613,123.0,197.557157518879,-0.592858385278978,-0.291331832054027,0.7418919647837227
2025-06-24 02:00:00,241.39185023529407,243.26634036842106,242.3180252105264,,,,,,453.61596925070023,328.59408630625,3,726.9762158142415,2.967249860466292,122.52188294445023,122.5,-223.26094523617,122.5,198.396052108455,-0.596223907739638,-0.30504112777202863,0.741812465116573
2025-06-24 02:15:00,241.45205931999996,243.28888014285707,242.31636263636364,,,,,,453.3151643944443,328.8188469276315,3,727.0573020992206,2.9675808248947777,121.9963174668128,121.75,-224.5,121.75,199.656969307146,-0.5995997056699899,-0.30080485625592246,0.7418952062236944
2025-06-24 02:30:00,241.40249849999992,243.2523926315789,242.32528286956523,,,,,,452.97835366447373,329.05203262500004,3,726.9801740011441,2.9672660163312004,121.42632103947369,121.25,-224.5,121.25,200.498769570464,-0.599536098599719,-0.3368107299705798,0.7418165040828001
2025-06-24 02:45:00,241.34870804166667,243.38922677272728,242.46559342857142,,,,,,452.66760719230757,329.2757552388888,3,727.2035282429654,2.9681776662978177,120.89185195341878,120.75,-224.5,120.75,201.341082700415,-0.599720297475474,-0.3107464721661586,0.7420444165744544
2025-06-24 07:15:00,-258.64708256,-258.2812886538462,-5.763220333333336,,,,,,452.6569699568628,329.35074413925435,-2,-522.6915915471797,-2.0417640294811705,120.80622581760844,120.75,-224.5,120.75,201.341082700415,0.36998188228305084,0.20991795686279602,-0.5104410073702926
2025-06-24 07:30:00,-258.9928550416666,-258.6314435925927,-183.23860583783784,,,,,,452.79296224789914,329.1689544110276,-3,-700.8629044720972,-2.7377457205941296,121.12400783687156,121.0,-224.5,121.0,200.919886153395,0.49506080264884517,0.13599229103635935,-0.6844364301485324
2025-06-24 07:45:00,-259.3746671428572,-259.00481004761906,-259.5556391851852,,,,,,453.0853124779411,329.0396070113636,-3,-777.9351163756616,-3.038809048342428,121.54570546657749,121.5,-224.5,121.5,200.077781369615,0.5471983551584377,0.29235023004196137,-0.759702262085607
2025-06-24 08:00:00,-258.66938128571434,-258.2479499285714,-259.00796628,,,,,,453.31484723571424,328.80529021376816,-3,-775.9252974942857,-3.0309581933370535,122.00955702194608,122.0,-224.5,122.0,199.236379942753,0.5434894243784714,0.2295347577731377,-0.7577395483342634
2025-06-24 08:15:00,-258.41761016666663,-258.23186085714286,-258.8301026923077,,,,,,453.5977538071897,328.65624466028714,-3,-775.4795737161172,-3.029217084828583,122.44150914690255,122.25,-223.915808338901,122.25,198.816059114566,0.5420313027073196,0.2829065714754506,-0.7573042712071457
2025-06-24 08:30:00,-258.54327658333335,-258.3836599090909,-258.9170837407407,,,,,,453.81248548888885,328.44787359569375,-3,-775.8440202331649,-3.0306407040358003,122.8646118931951,122.75,-222.614977133529,122.75,197.976403555469,0.5399958123484402,0.21473168169916335,-0.7576601760089501
2025-06-24 08:45:00,-258.80427555,-258.30845750000003,-258.92380736,,,,,,454.055557505848,328.18361271837944,-3,-776.03654041,-3.0313927359765627,123.37194478746858,123.25,-221.345661829984,123.25,197.138357562346,0.5378434065871612,0.24307201695916092,-0.7578481839941407
2025-06-24 09:00:00,-258.4815203333333,-258.34229584615383,-259.16956416,,,,,,454.31119930588227,327.99435035111105,-3,-775.9933803394872,-3.031224141951122,123.81684895477122,123.75,-220.099171989463,123.75,196.302266361824,0.5355325520241124,0.25564180003425463,-0.7578060354877805
2025-06-24 09:15:00,-257.6121063461539,-257.32143327272723,-257.90023545833327,,,,,,454.5603628472223,327.812490845614,-3,-772.8337750772143,-3.0188819338953685,124.2478720016083,124.0,-219.482190559173,124.0,195.885057930571,0.5322184762559837,0.2491635413400104,-0.7547204834738421
2025-06-24 09:30:00,-257.8815249999999,-257.72696548,-258.27493740740744,,,,,,454.78674611842104,327.5647513888889,-3,-773.8834278874074,-3.022982140185185,124.72199472953213,124.5,-218.255841074917,124.5,195.052521608616,0.5306762602988377,0.22638327119875612,-0.7557455350462963
2025-06-24 09:45:00,-258.18580316000003,-257.95096217391307,-258.54344840000005,,,,,,455.03240803750003,327.34672626052634,-3,-774.6802137339132,-3.0260945848980985,125.1856817769737,125.0,-217.039469774462,125.0,194.222762468784,0.5289628047936632,0.24566191907899793,-0.7565236462245246
2025-06-24 10:00:00,-258.05129430769233,-257.81644647999997,-258.39060300000006,,,,,,455.2748145490197,327.11845571052635,-3,-774.2583437876924,-3.0244466554206735,125.65635883849336,125.5,-215.840132941036,125.5,193.396059251572,0.5264244581174597,0.2424065115196754,-0.7561116638551684
2025-06-24 10:30:00,-256.73972833333335,-256.7972265185185,-256.9714579000001,,,,,,455.83847190294114,326.7626143113636,-3,-770.5084127518519,-3.0097984873119215,126.57585759157752,126.5,-213.508599802606,126.5,191.753094182335,0.5194243555266351,0.04823187986426092,-0.7524496218279804
2025-06-24 10:45:00,-256.2287655517242,-256.1776292142858,-256.9817037352941,,,,,,455.98064002083333,326.5943375681819,-3,-769.3880985013041,-3.005422259770719,126.88630245265142,126.75,-212.940103316519,126.75,191.344406024361,0.517563663433399,0.1421681178921972,-0.7513555649426797
2025-06-24 11:00:00,-255.8830842000001,-255.56767857692304,-256.0360773333333,,,,,,456.18288136904766,326.5967417616632,-3,-767.4868401102565,-2.9979954691806894,127.08613960738444,127.0,-212.377031118966,127.0,190.936218650258,0.5151833265743703,0.20224134821432926,-0.7494988672951723
2025-06-24 11:15:00,-256.3324483333334,-256.0423175416667,-256.669610173913,,,,,,456.39970516666676,326.77466273491376,-3,-769.0443760489131,-3.004079593941067,127.125042431753,127.0,-212.377031118966,127.0,190.936218650258,0.5162288383723588,0.21682379761909942,-0.7510198984852667
2025-06-24 11:30:00,-257.1344371363635,-256.8761246,-257.3606124090909,,,,,,456.6293321264882,326.0069817225877,-3,-771.3711741454545,-3.0131686490056815,128.1223504039005,128.0,-210.17345805111,128.0,189.30303432359,0.5133617713669391,0.22962695982141668,-0.7532921622514204
2025-06-24 11:45:00,-256.27168962499996,-255.98174292857138,-256.531448962963,,,,,,456.83114160784305,325.71097086124405,-3,-768.7848815165344,-3.0030659434239624,128.620170746599,128.5,-209.098542437771,128.5,188.482732847468,0.5094234683439373,0.20180948135487142,-0.7507664858559906
2025-06-24 12:00:00,-257.1880782777778,-256.88612866666665,-257.4382295,,,,,,456.99511509615377,325.5788422083333,-3,-771.5124364444443,-3.0137204548611107,128.91627288782047,128.75,-208.56672635531,128.75,188.070800431688,0.510113536400772,0.16397348831071668,-0.7534301137152777
